Day fraction since midnight on 8/7/2024,raw (L/min),filter (volts),sludge (volts),turbidityInfluent (NTU),turbidityEffluent (NTU),turbidityClarified (NTU),turbidityTubeSettler (),coagulantDoseController (rpm),masterflexPumpController (),coagulantDose(mg/L) (),coagDoseToFlow(mL/s) (),setGlobalVariables (),flocculatedTurbidity (NTU),flocSaturation (),tubeSettlerController (),shiftedInfluent (NTU),DOM (mg/L)
0.39364134,30.54174614,0.55615532,0.40094027,25.23618698,0.37386853,0.33311611,2.73077226,5.70106424,0.63157895,2.79318348,0.01995581,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39369921,30.45334244,0.55594367,0.40274942,25.09873199,0.40933099,0.31382942,2.73077226,5.71599088,0.63157895,2.79318348,0.0200415,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39375709,30.46994781,0.55597025,0.40509948,25.1509285,0.39937088,0.30892003,2.51089644,5.66046249,0.63157895,2.79318348,0.0199997,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39381495,30.53059387,0.55606651,0.40228131,25.33368301,0.37266061,0.31663892,2.43792343,5.74703879,0.63157895,2.79318348,0.01987431,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39387283,30.49324036,0.55603874,0.40277335,25.22412872,0.35741419,0.30599049,2.37707257,5.70106424,0.63157895,2.79318348,0.02001851,1.0,0.0,0.0,15.78947368,0.0,0.0
0.3939307,30.52656555,0.5559786,0.39801008,25.2428093,0.35343197,0.30579752,2.39187765,5.69449644,0.63157895,2.79318348,0.0199997,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39398857,30.50461388,0.55590165,0.39708638,25.2428093,0.51535517,0.31551045,2.43201399,5.68852543,0.63157895,2.79318348,0.01992865,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39404644,30.53400993,0.55603087,0.39876854,25.12250519,0.51535517,0.31204706,2.47429919,5.74356763,0.63157895,2.80256063,0.02010039,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39410431,30.44578934,0.55591953,0.40193081,25.26919174,0.51535999,0.3054848,2.47429919,5.72020361,0.63157895,2.80256063,0.01993265,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39416217,30.24858475,0.55597085,0.40255678,25.15426636,0.51535999,0.33537742,2.47429999,5.66508795,0.63157895,2.80256063,0.0197691,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39422006,30.1162281,0.55621821,0.39979076,25.00263214,0.38186824,0.32150543,2.49255133,5.61895834,0.63157895,2.80256063,0.01986136,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39427792,30.14330292,0.5559774,0.39816535,25.00263214,0.38186824,0.3094528,2.47949481,5.64292185,0.63157895,2.80256063,0.019767,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39433579,30.10940742,0.55622357,0.40171963,25.00263999,0.38186999,0.2969557,2.46007609,5.65670068,0.63157895,2.80256063,0.01978168,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39439366,29.94579887,0.5560053,0.40086979,25.05080414,0.36232996,0.29496619,2.46028042,5.6093735,0.63157895,2.80256063,0.01966426,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39445155,29.91170883,0.55608463,0.40352979,25.27800941,0.34823367,0.29496619,2.46028042,5.59319847,0.63157895,2.80256063,0.01968523,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39450941,29.83795166,0.55529255,0.39644516,25.32995605,0.34823367,0.36294737,2.49039841,5.58001842,0.63157895,2.80256063,0.01960765,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39456727,29.76602745,0.55564833,0.40169948,25.31952286,0.34823999,0.32494488,2.46532369,5.62435061,0.63157895,2.80256063,0.01949861,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39462515,29.82814026,0.55549175,0.40590999,25.35824585,0.34823999,0.32494488,2.46532369,5.57582479,0.63157895,2.80256063,0.01948603,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39468302,29.86185837,0.55397809,0.39872649,25.26884842,0.34823999,0.28661492,2.41735625,5.58301377,0.63157895,2.80256063,0.01952168,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39474089,29.92292404,0.55529058,0.39801657,25.26884842,0.34823999,0.28010696,2.37645411,5.61234497,0.63157895,2.80165163,0.01973544,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39479877,29.94665527,0.55499774,0.40350306,25.01773834,0.33241889,0.28010696,2.36220169,5.61893267,0.63157895,2.80165163,0.01971447,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39485663,29.92614174,0.55505276,0.40137443,24.97180557,0.32971877,0.29055992,2.35698581,5.62911406,0.63157895,2.80165163,0.01963482,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39491451,29.85076523,0.55502677,0.40404996,24.92520142,0.32298908,0.28206033,2.35627985,5.61414181,0.63157895,2.80165163,0.01957823,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39497239,29.82245255,0.55501914,0.40119484,24.9900589,0.32095888,0.52272797,2.3868854,5.58599379,0.63157895,2.80165163,0.01950067,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39503026,29.84626961,0.55503637,0.40234798,25.12913704,0.31748858,0.42617536,2.3829267,5.62791617,0.63157895,2.80165163,0.01961177,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39508814,29.77765465,0.55488968,0.39630145,25.07820511,0.32926556,0.37794879,2.36808038,5.59737307,0.63157895,2.80165163,0.01959709,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39514602,29.84716225,0.55484313,0.39896536,25.07820511,0.32546046,0.33666041,2.38225913,5.59677377,0.63157895,2.80165163,0.01963902,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39520389,29.85541534,0.55478203,0.39943141,25.0147171,0.32453951,0.32047734,2.36504936,5.6213281,0.63157895,2.80165163,0.01962434,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39526176,29.87873077,0.55456102,0.40066066,24.83557129,0.32279393,0.31370556,2.36504936,5.60096604,0.63157895,2.80165163,0.01977946,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39531963,29.92043495,0.5543595,0.400868,24.76403046,0.32432076,0.29670304,2.3307941,5.64169017,0.63157895,2.80165163,0.01974173,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39537751,29.98364639,0.55427074,0.39941892,24.76403046,0.31935403,0.29670304,2.32527447,5.59976886,0.63157895,2.80165163,0.01960129,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39543539,29.95039558,0.55424756,0.39984164,24.93932152,0.31417191,0.28351071,2.30607581,5.6028215,0.63157895,2.79183288,0.01968089,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39549326,29.79177094,0.55411947,0.40471217,24.87969208,0.31417191,0.71267974,2.30607581,5.56641697,0.63157895,2.79183288,0.01954095,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39555115,29.84729004,0.55407447,0.40001976,24.94422913,0.31531161,0.59618497,2.28056979,5.57298159,0.63157895,2.79183288,0.0195305,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39560902,29.81100273,0.55373472,0.39885116,24.96282578,0.31899074,0.44720894,2.24179649,5.59088525,0.63157895,2.79183288,0.01977906,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39566688,29.76739693,0.55285335,0.3986674,25.1342659,0.31899074,0.38356715,2.24179649,5.58074026,0.63157895,2.79183288,0.01935087,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39572476,29.72748566,0.55411828,0.40005314,25.03536224,0.31899999,0.35036856,2.28088641,5.59148246,0.63157895,2.79183288,0.01941353,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39578264,29.80767632,0.5539819,0.40116325,24.83769226,0.31051785,0.32611632,2.28088641,5.56343309,0.63157895,2.79183288,0.01956392,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39584051,29.87104416,0.55365807,0.40301254,24.67478943,0.30775633,0.30921686,2.2899158,5.59625689,0.63157895,2.79183288,0.01950126,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39589839,29.8880024,0.5538215,0.40231186,24.67478943,0.30413181,0.29911906,2.2899158,5.57596619,0.63157895,2.79183288,0.01948664,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39595626,29.83758163,0.553725,0.40362567,24.81293488,0.31039095,0.2905474,2.28991999,5.56582048,0.63157895,2.79183288,0.01946575,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39601414,29.80443573,0.55375904,0.39983433,24.81293488,0.31039095,0.2905474,2.30847836,5.57298159,0.63157895,2.79183288,0.0193822,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39607201,29.76717567,0.55360538,0.39897111,24.81293999,0.30382538,0.30258772,2.30325913,5.54672347,0.63157895,2.79183288,0.019401,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39612988,29.75253296,0.5537374,0.39775613,24.81293999,0.30569872,0.29394343,2.31037664,5.55168851,0.63157895,2.78623797,0.01931,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39618776,29.76356888,0.5532884,0.40185216,24.83670807,0.30028126,0.2969031,2.32099938,5.56538708,0.63157895,2.78623797,0.01945592,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39624564,29.75896835,0.55358362,0.39991027,24.90878677,0.30028126,0.30805525,2.32099938,5.54037219,0.63157895,2.78623797,0.01943716,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39630351,29.78236771,0.55354613,0.39922261,24.94442368,0.29895926,0.31205189,2.35260582,5.58087262,0.63157895,2.78623797,0.01951638,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39636139,29.7995472,0.55379444,0.39949688,24.83938026,0.30204362,0.30229509,2.35260582,5.58027696,0.63157895,2.78623797,0.01938296,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39641925,29.83525276,0.55342734,0.39919481,25.05975342,0.29438072,0.50602347,2.34420872,5.58861467,0.63157895,2.78623797,0.01956641,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39647713,29.8872261,0.5537827,0.39804551,25.05975342,0.33150014,0.43047321,2.37928152,5.57908566,0.63157895,2.78623797,0.01962269,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39653501,29.81947327,0.55362827,0.40127945,25.08985138,0.33254296,0.37325627,2.381006,5.56419542,0.63157895,2.78623797,0.01941215,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39659289,29.80777359,0.55361921,0.40267816,24.89404869,0.31582674,0.37325627,2.381006,5.54632764,0.63157895,2.78623797,0.01962061,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39665076,29.80733871,0.55338472,0.40279114,24.97503662,0.3046132,0.32773316,2.38551164,5.56955629,0.63157895,2.78623797,0.01953305,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39670864,29.73253822,0.5534212,0.40278935,24.97503662,0.3046132,0.31225502,2.40791702,5.57908566,0.63157895,2.78623797,0.0193913,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39676651,29.76675606,0.55341089,0.40250003,24.98324013,0.30461999,0.30637616,2.34730625,5.57610776,0.63157895,2.78623797,0.01946218,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39682439,29.83708763,0.55339199,0.39957863,24.85191154,0.30461999,0.29566535,2.32019687,5.56713501,0.63157895,2.78979997,0.01959351,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39688227,29.78647041,0.55340731,0.40342203,24.91106987,0.30461999,0.36661571,2.32280469,5.55163004,0.63157895,2.78979997,0.01953507,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39694013,29.81232452,0.55342168,0.40550226,25.02342224,0.33000642,0.42241791,2.32280469,5.55938199,0.63157895,2.78979997,0.01947454,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39699801,29.75193977,0.55359381,0.4020538,24.94117355,0.31802374,0.38756728,2.26870227,5.55938199,0.63157895,2.78979997,0.01963317,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39705588,29.86279869,0.55327588,0.40055963,24.94117355,0.30886072,0.36966592,2.25344586,5.5599784,0.63157895,2.78979997,0.01947245,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39711376,29.84176254,0.55339807,0.40077752,24.80695724,0.31027308,0.35382864,2.25290561,5.60470479,0.63157895,2.78979997,0.01954759,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39717164,29.89627457,0.55338335,0.40235397,24.79964828,0.30339408,0.33302361,2.25290561,5.54447307,0.63157895,2.78979997,0.01937017,1.0,0.0,0.0,15.78947368,0.0,0.0
0.3972295,29.89770126,0.55337912,0.40666005,24.92870331,0.30101192,0.33302361,2.25290999,5.58979623,0.63157895,2.78979997,0.01965404,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39728738,30.13528633,0.5533151,0.40307647,24.8795414,0.30101192,0.30747634,2.25290999,5.63631186,0.63157895,2.78979997,0.01980223,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39734525,30.18207741,0.55334789,0.39968434,24.8420105,0.30335233,0.30747634,2.14919567,5.63988963,0.63157895,2.78979997,0.01978762,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39740313,30.06232262,0.55340689,0.39947245,24.99954605,0.30335233,0.2964761,2.1085968,5.58383281,0.63157895,2.78979997,0.01957472,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39746101,30.04730606,0.55350929,0.3975926,24.99954605,0.30327454,0.28990722,2.1287446,5.63631186,0.63157895,2.78979997,0.01947036,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39751888,30.09346771,0.55337673,0.39818808,24.99954999,0.29979303,0.29328531,2.11656976,5.58885959,0.63157895,2.78784541,0.01956727,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39757676,30.0046978,0.55344564,0.40298676,24.85358047,0.29669109,0.29285792,2.15483046,5.57157713,0.63157895,2.78784541,0.01974247,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39763462,30.12193108,0.55349016,0.40685794,24.8449955,0.29942062,0.29285792,2.20399022,5.63951424,0.63157895,2.78784541,0.01969241,1.0,0.0,0.0,15.78947368,0.0,0.0
0.3976925,30.13378525,0.55314732,0.40458456,24.72258186,0.29512584,0.29875422,2.23440933,5.59839445,0.63157895,2.78784541,0.01969658,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39775038,30.0492897,0.55377144,0.3970688,24.7134285,0.29512584,0.29875422,2.23440933,5.58111271,0.63157895,2.78784541,0.01956101,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39780825,30.02441978,0.55352545,0.39874309,24.85836411,0.29512999,0.30523992,2.23440999,5.58230435,0.63157895,2.78784541,0.01941292,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39786613,29.99210739,0.55352879,0.40453601,24.94399643,0.28841284,0.3173005,2.19589925,5.61150493,0.63157895,2.78784541,0.01972578,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39792401,30.07357025,0.55392104,0.40402377,24.86353874,0.28730208,0.31474674,2.18309259,5.62938303,0.63157895,2.78784541,0.0194296,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39798188,30.04532814,0.55358803,0.39926246,24.82626915,0.28845337,0.30710143,2.17797828,5.58468797,0.63157895,2.78784541,0.0196215,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39803975,30.06977081,0.55378425,0.39976242,24.8560524,0.29132843,0.30725017,2.19250631,5.5769411,0.63157895,2.78784541,0.01956518,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39809762,30.00225639,0.5537923,0.40050393,24.70032501,0.29132843,0.30763429,2.19875169,5.6269994,0.63157895,2.78784541,0.01955267,1.0,0.0,0.0,15.78947368,0.0,0.0
0.3981555,29.94140053,0.55388772,0.39771318,24.73041534,0.29523417,0.3144424,2.19875169,5.55787101,0.63157895,2.78784541,0.01945672,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39821337,29.88097382,0.55382919,0.39996934,24.7812748,0.29652756,0.30915102,2.18578935,5.52605408,0.63157895,2.7835258,0.01934535,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39827126,29.9113903,0.55366677,0.40201318,24.7812748,0.29652756,0.30915102,2.18578935,5.55223406,0.63157895,2.7835258,0.01950779,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39832912,29.88869095,0.55371249,0.40399218,24.81495285,0.29283386,0.31630546,2.14668369,5.59626515,0.63157895,2.7835258,0.01939117,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39838699,29.84099007,0.55385196,0.39940339,24.78922081,0.29673249,0.32084784,2.16541123,5.52843402,0.63157895,2.7835258,0.01930578,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39844485,29.80652809,0.55354756,0.39818171,24.73312759,0.29118353,0.32084784,2.16541123,5.55699464,0.63157895,2.7835258,0.01941408,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39850272,29.7842617,0.55366802,0.40000552,24.73312759,0.29089326,0.33284011,2.16541999,5.52426886,0.63157895,2.7835258,0.01942449,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39856059,29.77936172,0.55355597,0.39927751,24.59541321,0.29089326,0.33115146,2.13419151,5.54152454,0.63157895,2.7835258,0.01948905,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39861846,29.77768135,0.55372071,0.39826548,24.59815979,0.2945351,0.33288282,2.13419151,5.53616889,0.63157895,2.7835258,0.01941616,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39867634,29.88706589,0.5535869,0.40392703,24.70352936,0.2945351,0.33288282,2.13419999,5.53616889,0.63157895,2.7835258,0.01946614,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39873421,29.91118431,0.55362278,0.402127,24.70352936,0.27975926,0.34676608,2.11234212,5.59983558,0.63157895,2.7835258,0.0194828,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39879208,29.92881775,0.55381626,0.39949825,24.82610893,0.2761918,0.34696493,2.10971999,5.59091021,0.63157895,2.7835258,0.01959734,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39884994,29.95381927,0.55378574,0.40449533,24.77114868,0.27508757,0.34696493,2.0983417,5.56592002,0.63157895,2.7835258,0.01950363,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39890781,29.85410309,0.55385733,0.40071237,24.77114868,0.27508757,0.36680311,2.11192107,5.5971277,0.63157895,2.77893177,0.01949431,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39896569,29.97442627,0.55366564,0.39911333,24.60248947,0.28480124,0.37131304,2.09323263,5.59356316,0.63157895,2.77893177,0.01945272,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39902357,29.8968792,0.55331999,0.39901775,24.59343719,0.28889793,0.37040809,2.09323263,5.58940488,0.63157895,2.77893177,0.01949431,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39908143,29.97685623,0.55299646,0.40276062,24.80184555,0.28318143,0.37503016,2.04745722,5.6161361,0.63157895,2.77893177,0.01958579,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39913929,29.96106529,0.55344307,0.39914128,24.78636551,0.28450751,0.37503016,2.02150965,5.57871304,0.63157895,2.77893177,0.0195941,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39919717,29.98793602,0.55346507,0.39711735,24.81307602,0.28871694,0.3875528,2.01533341,5.54544718,0.63157895,2.77893177,0.01949223,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39925504,30.00288963,0.55338907,0.40007731,24.70281601,0.29508075,0.3875528,2.01533341,5.5579213,0.63157895,2.77893177,0.0193654,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39931291,29.894701,0.55351132,0.40022191,24.68357277,0.29286885,0.38755999,2.04856825,5.53594245,0.63157895,2.77893177,0.01965648,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39937079,29.82060242,0.55337012,0.40051201,24.79716873,0.29286885,0.40429682,2.04856825,5.5828706,0.63157895,2.77893177,0.0194652,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39942865,29.89095116,0.55364907,0.39904505,24.79716873,0.29090014,0.41349131,2.04091907,5.59237569,0.63157895,2.77893177,0.01945272,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39948652,29.83307838,0.55362022,0.4002676,24.63840485,0.30675337,0.41635522,2.01391125,5.55316929,0.63157895,2.77893177,0.01939451,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39954439,29.86106873,0.55360895,0.40075487,24.44832611,0.30339426,0.41899383,1.97257316,5.53297235,0.63157895,2.77893177,0.01954213,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39960227,29.90739632,0.55345321,0.39633483,24.38719559,0.30386525,0.42007363,1.96439254,5.60894691,0.63157895,2.77713659,0.01947548,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39966013,29.86795235,0.55366141,0.39711896,24.38719559,0.30763298,0.41480002,1.98721516,5.56976584,0.63157895,2.77713659,0.01936951,1.0,0.0,0.0,15.78947368,0.0,0.0
0.399718,29.8256588,0.5537802,0.39917746,24.48314667,0.29821074,0.41506276,1.98024452,5.5602676,0.63157895,2.77713659,0.01935913,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39977589,29.86263084,0.55386603,0.3980732,24.42529869,0.29821074,0.43115035,2.03992152,5.54127077,0.63157895,2.77713659,0.0193612,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39983375,29.80598259,0.55399007,0.39835611,24.50942993,0.29309803,0.43280366,2.03581071,5.56917249,0.63157895,2.77713659,0.01931134,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39989161,29.83625031,0.55341905,0.3973704,24.50942993,0.29358596,0.43365657,2.04092121,5.5442393,0.63157895,2.77713659,0.01934458,1.0,0.0,0.0,15.78947368,0.0,0.0
0.39994948,29.87317085,0.55353767,0.39663997,24.50942999,0.30150533,0.45134774,2.04534912,5.53770924,0.63157895,2.77713659,0.01949003,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40000736,29.87638855,0.55349803,0.40158379,24.60088348,0.30706501,0.4594709,2.02531767,5.56739137,0.63157895,2.77713659,0.01942146,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40006523,29.84837341,0.55379683,0.40153933,24.51280212,0.30413008,0.4663671,2.04188037,5.53830259,0.63157895,2.77713659,0.01935913,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40012309,29.8610878,0.55369025,0.3983711,24.46956635,0.30413008,0.4832612,2.04188037,5.54127077,0.63157895,2.77713659,0.0194734,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40018096,29.76019859,0.55385947,0.39872244,24.54467773,0.29980609,0.48765436,2.02950716,5.49793481,0.63157895,2.77713659,0.01925939,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40023885,29.87740517,0.55381835,0.39748317,24.49426651,0.29267129,0.49775764,2.02950716,5.57035919,0.63157895,2.77713659,0.01939237,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40029672,29.81637573,0.55384767,0.39845851,24.58897209,0.29803368,0.50097787,2.02950999,5.49199982,0.63157895,2.76607466,0.0194455,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40035458,29.90057564,0.55370325,0.40329573,24.58897209,0.29353869,0.50097787,2.08045006,5.53161581,0.63157895,2.76607466,0.01930685,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40041246,29.76629448,0.55365038,0.39936376,24.34934235,0.29609632,0.52875853,2.10002494,5.52156371,0.63157895,2.76607466,0.01915164,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40047032,29.67063522,0.55372632,0.39963654,24.41431427,0.29942694,0.52501768,2.12133908,5.48904381,0.63157895,2.76607466,0.01936066,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40052818,29.72638321,0.5532884,0.39917195,24.33952713,0.29942694,0.52796251,2.12133908,5.50086923,0.63157895,2.76607466,0.01948068,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40058606,29.79626656,0.55250889,0.39984715,24.43053436,0.29942999,0.526586,2.08237028,5.53811986,0.63157895,2.76607466,0.01978904,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40064393,29.99042511,0.55180389,0.40252745,24.35699463,0.30634308,0.53508168,2.08785796,5.56650179,0.63157895,2.76607466,0.01943516,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4007018,30.04102325,0.55125093,0.40163788,24.50849533,0.30608156,0.54507768,2.08785796,5.53811986,0.63157895,2.76607466,0.01939998,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40075967,29.93546295,0.55131739,0.40056235,24.58985901,0.31039712,0.5717786,2.1092577,5.51387733,0.63157895,2.76607466,0.0193172,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40081754,29.81253433,0.55137068,0.40103832,24.38313675,0.31951323,0.67046863,2.1092577,5.52097273,0.63157895,2.76607466,0.01929857,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40087542,29.81102753,0.55001211,0.40116823,24.3878212,0.33849356,0.8316679,2.05042887,5.50441728,0.63157895,2.76607466,0.01945585,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40093328,29.85968208,0.55117732,0.4004204,24.37478447,0.64159948,0.8316679,2.03090286,5.51683369,0.63157895,2.76607466,0.0192696,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40099115,29.85660362,0.55111122,0.39808744,24.44487762,0.51345402,0.90237272,2.03090286,5.48667007,0.63157895,2.7636877,0.01942666,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40104902,29.83905029,0.5512225,0.3993955,24.51879692,0.4331643,0.90248942,1.98880947,5.5073467,0.63157895,2.7636877,0.01940391,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40110689,29.87117767,0.55144101,0.40379572,24.51879692,0.39685673,0.88206255,1.95741665,5.50262075,0.63157895,2.7636877,0.01926331,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40116476,29.87323761,0.55123693,0.39768875,24.48391724,0.42020467,0.88206255,1.9341675,5.55933491,0.63157895,2.7636877,0.01942459,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40122264,29.88850403,0.55145788,0.40015027,24.41363144,0.37928706,0.90706199,1.94456637,5.55874372,0.63157895,2.7636877,0.01933154,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40128051,29.8119278,0.5518049,0.39971456,24.39666176,0.36102653,0.87072277,1.94456637,5.52861486,0.63157895,2.7636877,0.01934395,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40133837,29.74027824,0.55193365,0.39858794,24.42879677,0.36102653,0.87246978,1.96370089,5.52920534,0.63157895,2.7636877,0.01929432,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40139624,29.82935143,0.55208677,0.39835796,24.32502747,0.33262935,0.97227061,1.99730265,5.47071939,0.63157895,2.7636877,0.01951763,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40145411,29.84821701,0.55191469,0.39765522,24.32502747,0.33262935,1.020401,1.99730265,5.5073467,0.63157895,2.7636877,0.01924056,1.0,0.0,0.0,15.78947368,0.0,0.0
0.401512,29.81210136,0.5521884,0.39746949,24.32470894,0.316843,1.0589838,2.02597022,5.50675622,0.63157895,2.7636877,0.01931087,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40156986,29.86962318,0.55242014,0.39973757,24.21174622,0.31757829,1.05587375,2.01040077,5.54988231,0.63157895,2.7636877,0.01937083,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40162773,30.0750885,0.55215651,0.40192688,24.13834763,0.31757829,1.0348351,2.01040077,5.59419007,0.63157895,2.7636877,0.01962515,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4016856,30.08541107,0.55237818,0.40017962,24.13834763,0.32684758,1.01607203,1.99212515,5.59042809,0.63157895,2.76037149,0.0195665,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40174346,30.15592003,0.55025697,0.39733344,24.28383255,0.3238301,1.01607203,1.96892798,5.56151527,0.63157895,2.76037149,0.01938476,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40180133,30.12137794,0.54833758,0.40055013,24.22980881,0.34099475,1.01607999,1.95233023,5.61816066,0.63157895,2.76037149,0.01969248,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40185921,30.14532471,0.54958862,0.39726341,24.12718582,0.33137047,1.00650454,1.93388832,5.56033467,0.63157895,2.76037149,0.0195665,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40191708,30.15865517,0.54910547,0.39716646,24.12718582,0.32608208,1.01842523,1.95595491,5.53850226,0.63157895,2.76037149,0.01948389,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40197495,29.99809837,0.54915082,0.39734253,24.29679108,0.32814229,1.14626122,1.92986882,5.56269481,0.63157895,2.76037149,0.01932074,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40203282,29.80585289,0.54880875,0.39744687,24.30401993,0.33012283,1.19403744,1.90336692,5.50427904,0.63157895,2.76037149,0.01919063,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40209069,29.74646378,0.54915124,0.40130484,24.36473274,0.34190631,1.22971201,1.90336692,5.51490019,0.63157895,2.76037149,0.01915552,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40214855,29.73080826,0.54926306,0.39985466,24.57235336,0.34121007,1.26783359,1.86832321,5.49719793,0.63157895,2.76037149,0.01920509,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40220644,29.76129341,0.54963595,0.39931381,24.57235336,0.34214047,1.3322196,1.85217893,5.48480677,0.63157895,2.76037149,0.01922161,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4022643,29.78809738,0.54989749,0.39746541,24.41929626,0.34214047,1.34328151,1.85217893,5.5461735,0.63157895,2.76037149,0.01929182,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40232218,29.82412338,0.54965007,0.39855203,24.47206688,0.34214999,1.33448863,1.84663355,5.48598666,0.63157895,2.76037149,0.01930628,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40238004,29.73511696,0.54921162,0.40153775,24.42041779,0.37415349,1.39742267,1.84856117,5.4953372,0.63157895,2.75795681,0.01928939,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40243792,29.73968506,0.54944974,0.39751711,24.20290184,0.36496681,1.42963588,1.84501064,5.52009819,0.63157895,2.75795681,0.01920892,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40249578,29.70215225,0.54930234,0.39722437,24.13665581,0.36771697,1.46478856,1.86956346,5.43756179,0.63157895,2.75795681,0.01913464,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40255365,29.68184471,0.54981548,0.40101975,24.17240906,0.36771697,1.46478856,1.87658012,5.47470274,0.63157895,2.75795681,0.01917797,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40261152,29.69281578,0.54970133,0.40408581,24.17712212,0.36943981,1.47625768,1.88170278,5.51479244,0.63157895,2.75795681,0.01921098,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40266939,29.62729454,0.5500955,0.40136954,24.17712212,0.36943981,1.48026562,1.86771381,5.46114321,0.63157895,2.75795681,0.01905004,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40272726,29.62087822,0.55010259,0.40050185,24.17712999,0.36943999,1.48026562,1.86719692,5.41928541,0.63157895,2.75795681,0.01907892,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40278514,29.69958115,0.5505566,0.40022916,24.17712999,0.38620883,1.49760866,1.87464535,5.48708341,0.63157895,2.75795681,0.01934717,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40284301,29.71577835,0.55071497,0.39636639,24.17712999,0.38450614,1.58114576,1.84730184,5.50182216,0.63157895,2.75795681,0.0191986,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40290087,29.72997856,0.55106026,0.39851484,24.2179451,0.39899698,1.58130908,1.84992754,5.4334349,0.63157895,2.75795681,0.01910368,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40295874,29.68735695,0.5513913,0.39651576,24.23492432,0.39530385,1.58130908,1.84992754,5.46998625,0.63157895,2.75795681,0.01920479,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40301661,29.67123795,0.55151582,0.39599481,24.25317001,0.38912505,1.52227509,1.86136305,5.47647156,0.63157895,2.75795681,0.01920892,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40307448,29.67480278,0.55181456,0.39591429,24.25317001,0.38912505,1.44625795,1.86136305,5.4809722,0.63157895,2.75163311,0.01926781,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40313236,29.64401627,0.55195796,0.39997178,24.66312027,0.4006145,1.42088795,1.93467319,5.44273989,0.63157895,2.75163311,0.01903518,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40319023,29.61706734,0.55213147,0.39677316,24.51634789,0.4006145,1.37520885,1.96517932,5.49920597,0.63157895,2.75163311,0.01917928,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4032481,29.70002937,0.55222827,0.39929053,24.36424065,0.45048666,1.37520885,1.94675767,5.47156119,0.63157895,2.75163311,0.01920811,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40330596,29.66546059,0.55251896,0.40337995,24.35845375,0.50232536,1.37520999,1.94675767,5.49156007,0.63157895,2.75163311,0.01906812,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40336384,29.58292007,0.55257589,0.39801508,24.35845375,0.48277274,1.37520999,1.87651718,5.42391752,0.63157895,2.75163311,0.01908664,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40342171,29.68613815,0.55140036,0.3982349,24.35845999,0.45666581,1.29852188,1.88187802,5.48273696,0.63157895,2.75163311,0.01917517,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40347958,29.80924225,0.54865021,0.39878103,24.37127686,0.46921122,1.29480469,1.89473832,5.48861845,0.63157895,2.75163311,0.01920605,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40353746,29.79945374,0.54938418,0.39615583,24.22583771,0.46167502,1.41826642,1.89147222,5.49391274,0.63157895,2.75163311,0.01930898,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40359532,29.81495857,0.54883814,0.39864677,24.08374405,0.46382961,1.41489089,1.89981973,5.49920597,0.63157895,2.75163311,0.01940986,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40365319,29.80456924,0.54901344,0.39974186,24.17655182,0.50095665,1.47190297,1.90656865,5.48861845,0.63157895,2.75163311,0.01910929,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40371107,29.7572937,0.54877836,0.39831021,24.09301949,0.50786257,1.44309425,1.89589536,5.53038028,0.63157895,2.75163311,0.01928016,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40376894,29.77815628,0.54882234,0.39926982,24.08654594,0.49449274,1.43067193,1.86837041,5.48743803,0.63157895,2.75724622,0.01919572,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40382681,29.76725006,0.54913384,0.3962259,24.18790817,0.48274335,1.41786885,1.84771717,5.48684892,0.63157895,2.75724622,0.01933806,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40388467,29.77066612,0.54932606,0.39814273,24.03184509,0.49302372,1.39305365,1.86757934,5.48979549,0.63157895,2.75724622,0.01910908,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40394254,29.77552032,0.54926401,0.39993882,24.03184509,0.48550603,1.36853838,1.88465011,5.51042392,0.63157895,2.75724622,0.01931537,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40400041,29.78957939,0.54979014,0.40455386,24.11833191,0.48550603,1.36853838,1.88465011,5.46327287,0.63157895,2.75724622,0.01920397,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40405828,29.82997513,0.54995328,0.39810228,24.07740784,0.48322192,1.3768121,1.88330162,5.4992257,0.63157895,2.75724622,0.01932362,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40411615,29.77450752,0.55029613,0.3973881,24.07740784,0.49461529,1.35652876,1.9050976,5.47211363,0.63157895,2.75724622,0.01930505,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40417402,29.72353172,0.55107969,0.4016636,24.11739349,0.49852315,1.42101192,1.90064204,5.54401999,0.63157895,2.75724622,0.01936281,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4042319,29.73242378,0.55111611,0.40347782,24.19130325,0.50594747,1.37298512,1.89614856,5.47977547,0.63157895,2.75724622,0.01949483,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40428976,29.77298355,0.55139744,0.40148288,24.24863625,0.5140838,1.34969425,1.89614856,5.51337154,0.63157895,2.75724622,0.01908638,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40434764,29.713274,0.55150628,0.40241629,24.11320305,0.5140838,1.34969425,1.93366754,5.43498189,0.63157895,2.75724622,0.01912558,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40440551,29.63254929,0.55217141,0.39801848,24.05717087,0.51408999,1.28815448,1.94497955,5.51396065,0.63157895,2.75724622,0.0191524,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40446337,29.67229843,0.55221349,0.40015304,23.96714401,0.53463995,1.29506052,1.91871369,5.46135653,0.63157895,2.74650122,0.01902845,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40452124,29.74709511,0.55230445,0.39933231,23.93341255,0.53230268,1.31670201,1.87923992,5.45020195,0.63157895,2.74650122,0.01924215,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40457911,29.78899384,0.55257565,0.40354139,23.96934128,0.53230268,1.3069365,1.85510576,5.47838198,0.63157895,2.74650122,0.01912708,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40463699,29.80516052,0.55303615,0.40307087,24.21097565,0.53258073,1.30219924,1.856336,5.44785368,0.63157895,2.74650122,0.01913324,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40469486,29.79645729,0.55304962,0.40306947,24.27325058,0.54424047,1.28352153,1.86030161,5.47779518,0.63157895,2.74650122,0.01934283,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40475273,29.78349304,0.55318987,0.40146741,24.26463699,0.5538491,1.28352153,1.85995209,5.53239517,0.63157895,2.74650122,0.01910653,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4048106,29.85219765,0.55326444,0.40363041,24.16930389,0.54227519,1.26379895,1.876212,5.47662121,0.63157895,2.74650122,0.01918461,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40486846,29.74888611,0.55357617,0.39963076,24.16930389,0.53790587,1.27220535,1.86932576,5.44726582,0.63157895,2.74650122,0.01913324,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40492633,29.62185097,0.55366546,0.40278018,24.03293228,0.53542364,1.27288532,1.84382212,5.46135653,0.63157895,2.74650122,0.01923598,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40498421,29.66317177,0.55381191,0.40048087,24.03293228,0.53542364,1.2660687,1.84382212,5.43141433,0.63157895,2.74650122,0.01924009,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40504209,29.89646721,0.55397433,0.40092525,24.08811188,0.53699905,1.26146162,1.8167659,5.50715058,0.63157895,2.74650122,0.01944763,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40509994,29.90188408,0.55389994,0.39940119,24.13948059,0.53699905,1.25456309,1.80431783,5.48249173,0.63157895,2.74650122,0.01921954,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40515782,29.81337166,0.55331814,0.4005838,24.06912613,0.52299309,1.25318587,1.79985964,5.48497603,0.63157895,2.74627499,0.01918098,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40521569,29.78691864,0.55421519,0.40117374,24.86595917,0.5363189,1.24205887,1.82302654,5.50141297,0.63157895,2.74627499,0.01922412,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40527356,29.77231407,0.55441147,0.40652686,24.43741417,0.53211433,1.24205887,1.84708917,5.47851819,0.63157895,2.74627499,0.01913578,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40533143,29.83336449,0.55493903,0.40067047,24.40289497,0.52977848,1.22529709,1.91270673,5.50728371,0.63157895,2.74627499,0.01931042,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4053893,29.87745667,0.55485702,0.39965546,24.28540421,0.52126276,1.25607753,1.89613926,5.46090668,0.63157895,2.74627499,0.01926111,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40544718,29.86116219,0.55393225,0.39809889,24.22758484,0.52822137,1.25607753,1.89155161,5.47206069,0.63157895,2.74627499,0.01926933,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40550504,29.81678009,0.55404645,0.39881939,23.96387672,0.52822137,1.2369113,1.91356051,5.47206069,0.63157895,2.74627499,0.01918303,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40556291,29.73608971,0.5550195,0.39801747,23.91909599,0.52822999,1.23797238,1.93930829,5.43918611,0.63157895,2.74627499,0.0191892,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40562078,29.64596367,0.55424643,0.40135232,24.14476585,0.54767442,1.2231127,1.90469158,5.4826276,0.63157895,2.74627499,0.01904948,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40567865,29.68842125,0.55546492,0.40055907,24.19760132,0.5541966,1.22804713,1.89680898,5.44035963,0.63157895,2.74627499,0.01902688,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40573653,29.68691444,0.55696315,0.40248412,24.00852585,0.56057227,1.20462799,1.87753141,5.50199973,0.63157895,2.74627499,0.01927344,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4057944,29.7789135,0.55716133,0.40101513,23.98080826,0.55774623,1.20496941,1.87033284,5.44329552,0.63157895,2.74627499,0.01911523,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40585228,29.7395134,0.55632728,0.40049151,24.02491379,0.55774623,1.20860183,1.87033284,5.47772179,0.63157895,2.75177332,0.01916173,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40591013,29.82066345,0.55332083,0.39678276,24.05310822,0.55218369,1.21009171,1.84408915,5.50595696,0.63157895,2.75177332,0.01916997,1.0,0.0,0.0,15.78947368,0.0,0.0
0.405968,29.79534721,0.55487543,0.39960781,24.15322876,0.54934663,1.21166885,1.81298506,5.47478107,0.63157895,2.75177332,0.01911232,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40602589,29.74131775,0.55542058,0.40141651,23.9930191,0.54240167,1.19749856,1.79032409,5.47654592,0.63157895,2.75177332,0.01911438,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40608375,29.74104118,0.5553872,0.40528697,23.9930191,0.54123604,1.17437768,1.79032409,5.5212506,0.63157895,2.75177332,0.01926467,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40614162,29.70969391,0.5554567,0.40154499,23.95430374,0.55481333,1.15902126,1.78160679,5.48772191,0.63157895,2.75177332,0.01907938,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40619948,29.67218399,0.55538017,0.39657873,23.94960213,0.55481333,1.14471555,1.78160679,5.44889902,0.63157895,2.75177332,0.01921732,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40625735,29.76305771,0.55532515,0.40209806,24.07695198,0.57714313,1.12294006,1.76997101,5.45831122,0.63157895,2.75177332,0.01914732,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40631523,29.70188332,0.55540794,0.40241912,24.11512566,0.58603817,1.20671773,1.76997101,5.48242841,0.63157895,2.75177332,0.01907938,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4063731,29.7491436,0.55590397,0.40050441,24.14639664,0.58603817,1.16210842,1.75486887,5.4847812,0.63157895,2.75177332,0.0192482,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40643097,29.77503204,0.55563861,0.40506458,24.22140884,0.59025478,1.12512493,1.75486887,5.47654592,0.63157895,2.75177332,0.01927291,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40648884,29.778162,0.5556618,0.40091699,24.16767502,0.59028703,1.1056546,1.75486999,5.49125162,0.63157895,2.75177332,0.01911026,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40654672,29.80729103,0.55560231,0.3994534,24.00498199,0.59942687,1.10502052,1.76948535,5.49597623,0.63157895,2.74443965,0.01930368,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40660458,29.71345329,0.55578536,0.39750594,23.98501968,0.59505141,1.09076273,1.76948535,5.48658982,0.63157895,2.74443965,0.01911477,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40666246,29.72686195,0.55568027,0.3977932,23.93256569,0.57929093,1.09144008,1.80445969,5.49245663,0.63157895,2.74443965,0.01904085,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40672033,29.7127552,0.5556221,0.3968426,23.93256569,0.56855226,1.08897436,1.82339394,5.42733743,0.63157895,2.74443965,0.01905318,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40677821,29.74991989,0.55547112,0.40060902,24.0662117,0.55411536,1.11241734,1.82193267,5.49715001,0.63157895,2.74443965,0.01912709,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40683609,29.77805901,0.55535632,0.3997114,24.0662117,0.55411536,1.10762119,1.79791296,5.49890981,0.63157895,2.74443965,0.01909629,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40689396,29.71466827,0.55532211,0.40145344,24.06621999,0.53621614,1.10727036,1.79942429,5.44611095,0.63157895,2.74443965,0.01902443,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40695184,29.70837402,0.55566263,0.40076655,24.10594559,0.52448475,1.10125256,1.76572502,5.52413581,0.63157895,2.74443965,0.01932831,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4070097,29.73189163,0.55554456,0.40200323,24.21939468,0.52448475,1.10329723,1.99010742,5.47251038,0.63157895,2.74443965,0.01920512,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40706758,29.69612312,0.55587834,0.39888284,24.21939468,0.51096123,1.09021413,1.9127568,5.4443508,0.63157895,2.74443965,0.01914968,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40712546,29.69788742,0.55545402,0.39667898,24.21939999,0.51518136,1.08056438,1.84267962,5.46429705,0.63157895,2.74443965,0.01912299,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40718334,29.76885033,0.55714768,0.396768,24.21939999,0.52165174,1.08056438,1.83261645,5.47426983,0.63157895,2.74443965,0.01918253,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4072412,29.77338219,0.55578309,0.40132523,24.2589283,0.52521098,1.08056999,1.77916181,5.46489441,0.63157895,2.74562409,0.01921546,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40729908,29.7824192,0.55594516,0.40094307,24.22903824,0.54442996,1.05755734,1.74795663,5.46958982,0.63157895,2.74562409,0.01912713,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40735697,29.68739319,0.5558629,0.39795101,24.20194244,0.54442996,1.04285169,1.75591981,5.47369825,0.63157895,2.74562409,0.01924011,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40741483,29.77652931,0.55567145,0.4021017,24.20194244,0.54442999,1.03889406,1.74442804,5.48661018,0.63157895,2.74562409,0.01916205,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40747271,29.75979042,0.55582601,0.39805371,24.05027199,0.57282633,1.03889406,1.73253977,5.51008686,0.63157895,2.74562409,0.01902237,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40753059,29.69908714,0.55576986,0.40137669,24.05027199,0.57282633,1.06004107,1.73253977,5.47076376,0.63157895,2.74562409,0.01914151,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40758846,29.72098732,0.55605835,0.40041387,24.29062271,0.57711911,1.0601263,1.74835217,5.44259202,0.63157895,2.74562409,0.01911275,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40764633,29.78927803,0.55588353,0.39836571,24.41748047,0.56357342,1.04610658,1.76432192,5.46430779,0.63157895,2.74562409,0.01910864,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4077042,29.75827408,0.55603552,0.39611679,24.47148514,0.54965168,1.04511893,1.76795399,5.45726486,0.63157895,2.74562409,0.01902031,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40776208,29.71658897,0.55589205,0.39982808,24.47148514,0.54965168,1.04264617,1.75593483,5.47780669,0.63157895,2.74562409,0.01918465,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40781997,29.69890022,0.55601215,0.40211925,24.42765617,0.54965999,1.0336256,1.77449834,5.42557131,0.63157895,2.74562409,0.01899361,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40787783,29.71646881,0.55608058,0.40532881,24.38055801,0.54965999,1.03010356,1.758057,5.44552617,0.63157895,2.74562409,0.0191867,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40793571,29.79175186,0.5558908,0.40529945,24.38055801,0.55914253,1.03010356,1.74390781,5.48062039,0.63157895,2.75589267,0.01919867,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40799358,29.73538399,0.55570984,0.40265036,24.45049286,0.55914253,1.02469826,1.74130714,5.43702642,0.63157895,2.75589267,0.01920485,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40805145,29.66842651,0.55589974,0.3984119,24.44979858,0.56450427,1.02469826,1.7385596,5.4788529,0.63157895,2.75589267,0.01912444,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40810934,29.63806915,0.55565184,0.39700335,24.35519409,0.56652761,1.02469999,1.7641741,5.4688385,0.63157895,2.75589267,0.01923784,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4081672,29.62721252,0.55584329,0.39687899,24.36607361,0.56677389,1.01739454,1.80090201,5.49063549,0.63157895,2.75589267,0.01914093,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40822508,29.6564827,0.55579072,0.39613503,24.36817551,0.56677389,1.01739454,1.80090201,5.46942732,0.63157895,2.75589267,0.01928733,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40828296,29.71480942,0.55576718,0.39817649,24.39160728,0.58453417,1.00602913,1.77606404,5.45352163,0.63157895,2.75589267,0.01922753,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40834083,29.64401627,0.55561501,0.39750302,24.39160728,0.57813805,0.99643666,1.75301826,5.488868,0.63157895,2.75589267,0.0191265,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4083987,29.67886543,0.55494934,0.40047935,24.39160999,0.57813805,0.99057645,1.72065604,5.50006107,0.63157895,2.75589267,0.01916362,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40845658,29.68278503,0.55581361,0.39833459,24.42691231,0.57487732,0.99057645,1.7150687,5.48415538,0.63157895,2.75589267,0.01918217,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40851446,29.71313095,0.55592394,0.40169263,24.42691231,0.57581919,0.98403627,1.68680906,5.49947191,0.63157895,2.75589267,0.01932856,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40857233,29.71531868,0.55576271,0.39959964,24.42691999,0.57581919,0.98222226,1.69137502,5.46942732,0.63157895,2.75589267,0.01908114,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40863021,29.60718536,0.55567801,0.39599961,24.18658257,0.55904406,0.97747439,1.70324647,5.46833562,0.63157895,2.76158908,0.01913091,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40868808,29.58839035,0.55573928,0.40228274,24.21457291,0.56218725,0.98140901,1.70539725,5.49371995,0.63157895,2.76158908,0.01920736,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40874597,29.7063179,0.55592495,0.4042367,24.14166451,0.56411791,0.97700328,1.70539725,5.49076769,0.63157895,2.76158908,0.0193024,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40880382,29.6953392,0.55567539,0.40211231,24.12204552,0.56654954,0.983684,1.75839889,5.49253884,0.63157895,2.76158908,0.01909372,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4088617,29.69558144,0.55584359,0.39914852,24.15558624,0.56590706,0.9992848,1.75839889,5.47837142,0.63157895,2.76158908,0.01926521,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40891958,29.65774918,0.55569857,0.405013,24.4453392,0.56102729,0.99752933,1.78033292,5.44236196,0.63157895,2.76158908,0.0193024,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40897745,29.56307983,0.55570537,0.40345237,24.4453392,0.56158018,0.99910301,1.78033292,5.44708431,0.63157895,2.76158908,0.01904413,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40903533,29.71694374,0.55597907,0.39886093,24.86880493,0.55706555,0.99910301,1.81872666,5.47305797,0.63157895,2.76158908,0.01915157,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40909321,29.75441742,0.55592519,0.40150511,27.37968063,0.55806524,0.98151952,1.83645594,5.53681295,0.63157895,2.76158908,0.01920323,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40915108,29.72776604,0.5561862,0.40025806,27.74378586,0.55518854,0.98151952,1.80146229,5.49194881,0.63157895,2.76158908,0.01921149,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40920895,29.66612434,0.55627334,0.40059373,27.74378586,0.55721354,0.9868893,1.78212488,5.50906814,0.63157895,2.76158908,0.01919083,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40926682,29.68226624,0.55555493,0.40192419,28.49941635,0.55233639,0.99852842,1.76465142,5.49017766,0.63157895,2.76158908,0.01918463,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4093247,29.699543,0.55622298,0.405918,28.6516037,0.55233639,0.9969365,1.7644397,5.60523745,0.63157895,2.82098136,0.01963311,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40938258,29.84242821,0.55553877,0.40545568,27.23333359,0.55290467,1.00192142,1.76640666,5.60945865,0.63157895,2.82098136,0.01978718,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40944045,29.76172256,0.55626303,0.40150595,26.36935425,0.55034888,0.9918496,1.76640666,5.60644325,0.63157895,2.82098136,0.0197724,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40949833,29.84918022,0.55644584,0.40138647,27.32965088,0.54951608,0.9918496,1.76640999,5.62272532,0.63157895,2.82098136,0.01960356,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40955622,29.8086071,0.55634493,0.40181413,28.08478546,0.54951608,0.97865301,1.79389465,5.62574,0.63157895,2.82098136,0.01964999,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40961407,29.81928635,0.5563879,0.40189502,27.49695969,0.54951999,0.98016447,1.79389465,5.59739813,0.63157895,2.82098136,0.01984416,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40967195,29.76363182,0.55620778,0.40047139,26.80643082,0.55830222,0.98140031,1.82003248,5.62212188,0.63157895,2.82098136,0.01966687,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40972984,29.76382256,0.55609715,0.40225148,25.88538361,0.57205486,0.98092026,1.78918588,5.63418275,0.63157895,2.82098136,0.01977873,1.0,0.0,0.0,15.78947368,0.0,0.0
0.4097877,29.75062752,0.55633104,0.40020397,25.88538361,0.57205486,0.96959716,1.77522552,5.60041353,0.63157895,2.82098136,0.01950436,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40984558,29.73708725,0.55652463,0.39837378,25.1956749,0.56711942,0.96959716,1.77522552,5.64202135,0.63157895,2.82098136,0.01953813,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40990345,29.71808434,0.55650872,0.39991784,25.00692749,0.56152701,0.97256219,1.75620091,5.61126789,0.63157895,2.82098136,0.0197513,1.0,0.0,0.0,15.78947368,0.0,0.0
0.40996133,29.70771217,0.5562821,0.39811239,24.73760986,0.54820931,0.97951847,1.75620091,5.62634308,0.63157895,2.82098136,0.01958878,1.0,0.0,0.0,15.78947368,0.0,0.0
0.41001919,29.75402832,0.55649823,0.39608303,24.73760986,0.54880607,0.97951847,1.78479302,5.74086255,0.63157895,2.86856171,0.02005868,1.0,,,15.78947368,,0.0
0.41007706,29.74940109,0.5563876,0.40054491,24.73760999,0.54632699,0.97534335,1.76430285,5.70161848,0.63157895,2.86856171,0.01985909,1.0,,,15.78947368,,0.0
0.41013494,29.70331764,0.55618197,0.4014416,24.53626251,0.54632699,0.95418531,1.7426101,5.70958965,0.63157895,2.86856171,0.02003936,1.0,,,15.78947368,,0.0
0.41019281,29.76251221,0.55637795,0.3979978,24.53626251,0.55029911,0.95339644,1.7608825,5.67218533,0.63157895,2.86856171,0.01991489,1.0,,,15.78947368,,0.0
0.41025068,29.75479126,0.55633694,0.39960721,24.43556976,0.55699641,0.95339644,1.74641669,5.70223173,0.63157895,2.86856171,0.01994064,1.0,,,15.78947368,,0.0
0.41030855,29.79374695,0.55616593,0.39856383,24.35040665,0.55321759,0.9547168,1.72476971,5.69364657,0.63157895,2.86856171,0.01995352,1.0,,,15.78947368,,0.0
0.41036642,29.78429222,0.55638933,0.40567416,24.35040665,0.54085135,0.95791084,1.72476971,5.74638108,0.63157895,2.86856171,0.02010804,1.0,,,15.78947368,,0.0
0.41042429,29.76850319,0.55611247,0.39975083,24.79019928,0.5283407,0.94701552,1.76945627,5.72185322,0.63157895,2.86856171,0.02012736,1.0,,,15.78947368,,0.0
