Day fraction since midnight on 8/7/2024,raw (L/min),filter (volts),sludge (volts),turbidityInfluent (NTU),turbidityEffluent (NTU),turbidityClarified (NTU),turbidityTubeSettler (),coagulantDoseController (rpm),masterflexPumpController (),coagulantDose(mg/L) (),coagDoseToFlow(mL/s) (),setGlobalVariables (),flocculatedTurbidity (NTU),flocSaturation (),tubeSettlerController (),shiftedInfluent (NTU),DOM (mg/L)
0.41048216,29.78656387,0.55594063,0.40021381,24.62811279,0.5283407,0.9455145,1.75704229,5.7347304,0.63157895,2.86856171,0.02011877,1.0,,,15.78947368,,0.0
0.41054003,29.82592773,0.5560922,0.39978808,24.53074265,0.50967014,0.9455145,1.76730502,5.73227776,0.63157895,2.86856171,0.01982475,1.0,,,15.78947368,,0.0
0.4105979,29.71442795,0.55595297,0.39622706,24.5803833,0.5066117,0.93484712,1.73170531,5.71940058,0.63157895,2.86856171,0.01990845,1.0,,,15.78947368,,0.0
0.41065577,29.73851204,0.5562464,0.39796907,24.62719727,0.51072675,0.93720323,1.73678386,5.71326916,0.63157895,2.86856171,0.020078,1.0,,,15.78947368,,0.0
0.41071365,29.70859528,0.55619735,0.40099373,24.71748161,0.51185989,0.93759304,1.73555028,5.51590816,0.63157895,2.75880992,0.01922724,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41077152,29.69059944,0.55603665,0.40177074,24.71748161,0.50797319,0.93586725,1.73555028,5.47934515,0.63157895,2.75880992,0.01917771,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41082938,29.75296211,0.55622816,0.40499407,24.57578278,0.5118143,0.93860132,1.72451746,5.5064726,0.63157895,2.75880992,0.01935109,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41088725,29.7849617,0.55633825,0.40313256,24.59119415,0.50898802,0.93640703,1.73682702,5.53595886,0.63157895,2.75880992,0.01914468,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41094512,29.75240517,0.55637473,0.39677864,24.43862534,0.51412785,0.95313615,1.72537243,5.50824197,0.63157895,2.75880992,0.01936347,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41100299,29.77936554,0.55634689,0.3962847,24.25665283,0.51816207,0.96266508,1.70812225,5.48701135,0.63157895,2.75880992,0.01914675,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41106087,29.784935,0.55606329,0.39594331,24.21253014,0.52460748,0.98233396,1.71244907,5.53183139,0.63157895,2.75880992,0.01925201,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41111874,29.75356865,0.55632651,0.39881051,24.21253014,0.5274294,0.98233396,1.73232782,5.46873002,0.63157895,2.75880992,0.01932013,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41117661,29.68881416,0.55635214,0.40141553,24.21253999,0.5274294,0.96198833,1.73098099,5.45221735,0.63157895,2.75880992,0.01927885,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41123447,29.77124214,0.55652791,0.40307987,24.40517807,0.52075964,0.96198833,1.74415028,5.49172895,0.63157895,2.75880992,0.01929949,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41129234,29.72006035,0.55635369,0.39949247,24.2900486,0.51828152,0.94370216,1.74084246,5.51767718,0.63157895,2.75880992,0.01927059,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41135022,29.7566433,0.55648029,0.40005791,24.35554504,0.51828152,0.94141746,1.74084246,5.49231944,0.63157895,2.75880992,0.0192644,1.0,13.31151135,0.9783901,15.78947368,25.19891956,0.0
0.41140809,29.74415779,0.55642676,0.3980242,24.45507812,0.51818317,0.94423515,1.75699651,5.48313031,0.63157895,2.7506502,0.01910452,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41146596,29.77203369,0.55641657,0.39690474,24.43299866,0.5187223,0.94423515,1.7698921,5.50900179,0.63157895,2.7506502,0.0191251,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41152383,29.75645638,0.55660981,0.39703599,24.51837921,0.5187223,0.95004183,1.77656162,5.45843527,0.63157895,2.7506502,0.01924241,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.4115817,29.78239059,0.55631381,0.3997764,24.36564636,0.52131116,0.9440884,1.76879656,5.47372301,0.63157895,2.7506502,0.01922183,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41163958,29.72369385,0.55657405,0.39946011,24.43654633,0.52452075,0.9351818,1.76879656,5.42080432,0.63157895,2.7506502,0.0191107,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41169744,29.70248032,0.55646461,0.40120846,24.37424469,0.52225411,0.93518049,1.77978408,5.45608345,0.63157895,2.7506502,0.0191642,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41175531,29.72466469,0.55627137,0.39946914,24.17709732,0.52238727,0.93471336,1.78262484,5.49547818,0.63157895,2.7506502,0.01911893,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41181318,29.69234085,0.55619621,0.40086243,24.07069778,0.52161539,0.9280172,1.78057945,5.45431931,0.63157895,2.7506502,0.0191889,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41187106,29.67329216,0.55654311,0.40234128,24.09375381,0.52094144,0.9280172,1.78057945,5.4743107,0.63157895,2.7506502,0.01904484,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41192892,29.65708542,0.55660343,0.39909059,24.0467453,0.52485424,0.90773851,1.77790034,5.3702378,0.63157895,2.7506502,0.0191889,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41198679,29.70870972,0.5567081,0.40276739,24.06409073,0.52382988,0.9122473,1.77790034,5.46372697,0.63157895,2.7506502,0.01928356,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41204466,29.67227936,0.55664611,0.40125817,24.0543766,0.52129102,0.91489941,1.79631031,5.44667509,0.63157895,2.7506502,0.01897487,1.0,13.36771891,0.97825778,15.78947368,25.31268662,0.0
0.41210253,29.66720963,0.55674642,0.39813435,24.09782791,0.52129102,0.91489941,1.79631031,5.43046863,0.63157895,2.73685209,0.01895954,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41216041,29.73593712,0.5566566,0.40018499,24.0337925,0.52359021,0.91489999,1.80493081,5.46440095,0.63157895,2.73685209,0.01909059,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41221828,29.78792,0.55688435,0.40385264,24.05375862,0.52256149,0.90820277,1.82506216,5.48838736,0.63157895,2.73685209,0.01914588,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41227615,29.75249672,0.55666828,0.40379176,24.12581253,0.51586217,0.90820277,1.82608926,5.44801936,0.63157895,2.73685209,0.01890631,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41233401,29.73724747,0.55663544,0.40230021,24.12581253,0.51468331,0.90820999,1.84843981,5.48195203,0.63157895,2.73685209,0.01893702,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41239188,29.75984764,0.55671501,0.40444899,24.1508007,0.50843388,0.88793463,1.846084,5.43573412,0.63157895,2.73685209,0.01901893,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41244975,29.8357048,0.55692911,0.40486336,24.04813576,0.50194293,0.89276624,1.84928215,5.48604734,0.63157895,2.73685209,0.01913769,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41250763,29.82223892,0.55639702,0.40233251,24.06311035,0.50194293,0.90950066,1.83548915,5.43046863,0.63157895,2.73685209,0.01910083,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.4125655,29.73769188,0.55677575,0.4019618,24.2352047,0.50194999,0.9156552,1.84479821,5.4433393,0.63157895,2.73685209,0.01893907,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41262337,29.72977066,0.55655593,0.40669617,24.25921822,0.49117723,0.92504847,1.8060447,5.43456394,0.63157895,2.73685209,0.01908854,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41268123,29.66210365,0.55672693,0.39959079,24.25921822,0.49117723,0.92504847,1.80299723,5.42929879,0.63157895,2.73685209,0.0190865,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41273912,29.65571404,0.55694211,0.39949632,24.25921999,0.49044427,0.91758245,1.80299723,5.44392474,0.63157895,2.73685209,0.0191684,1.0,13.52475409,0.97788721,15.78947368,25.63071957,0.0
0.41279698,29.70264435,0.5567013,0.40017736,24.42140961,0.4959769,0.93480772,1.77042019,5.43869169,0.63157895,2.7260186,0.01900279,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41285485,29.74796295,0.55693257,0.39802617,24.42803955,0.49145523,0.93468273,1.75464237,5.41305189,0.63157895,2.7260186,0.01890693,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41291272,29.73438835,0.55657023,0.39830729,24.30199432,0.48448494,0.93468273,1.75360143,5.46724469,0.63157895,2.7260186,0.01903338,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41297059,29.75559807,0.55659211,0.40242326,24.59083939,0.47948554,0.93468999,1.73944795,5.42412328,0.63157895,2.7260186,0.01914963,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41302845,29.76113319,0.55696255,0.40323076,24.35837173,0.47948554,0.91371852,1.711339,5.41246911,0.63157895,2.7260186,0.01902318,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41308632,29.72343445,0.55673897,0.40189767,24.2747612,0.46801746,0.91481352,1.71250999,5.41246911,0.63157895,2.7260186,0.01907417,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41314421,29.65330315,0.55707633,0.39829972,24.14534569,0.47042406,0.90778613,1.73703754,5.42820238,0.63157895,2.7260186,0.0189518,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41320207,29.60442352,0.55667388,0.40211311,24.10251808,0.4891322,0.90767193,1.76089323,5.39906695,0.63157895,2.7260186,0.01893752,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41325994,29.66274261,0.55672258,0.40316901,24.10251808,0.48136678,0.90132195,1.74231255,5.45792128,0.63157895,2.7260186,0.01910884,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41331781,29.75272369,0.55683732,0.40084395,24.16964149,0.47756752,0.89308614,1.74231255,5.40897279,0.63157895,2.7260186,0.01885186,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41337569,29.73826408,0.55562133,0.401858,24.08529282,0.47756752,0.90189219,1.67637098,5.43228148,0.63157895,2.7260186,0.0190395,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41343356,29.72004509,0.55715483,0.39968672,24.3505249,0.47480428,0.9013657,1.68968415,5.40431091,0.63157895,2.7260186,0.01894976,1.0,13.39199211,0.97820058,15.78947368,25.36182767,0.0
0.41349142,29.73489761,0.55735582,0.39939848,24.3196907,0.4780294,0.9013657,1.68968415,5.43746506,0.63157895,2.7341923,0.01895748,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.41354929,29.74337006,0.55579305,0.39823392,24.12530136,0.4780294,0.92214012,1.72934473,5.44389415,0.63157895,2.7341923,0.01914978,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.41360716,29.84311867,0.55707687,0.39645576,24.07090569,0.48363164,0.92118299,1.73655117,5.43103598,0.63157895,2.7341923,0.01907409,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.41366503,29.66713715,0.55752695,0.39972854,23.998312,0.48307279,0.92487317,1.71466231,5.45382969,0.63157895,2.7341923,0.0189984,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.4137229,29.67188835,0.55777586,0.40385765,24.04522133,0.48927209,0.92151767,1.66056406,5.43337373,0.63157895,2.7341923,0.0189759,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.41378078,29.76963425,0.55697149,0.39980426,24.02467346,0.48927209,0.92151767,1.66056406,5.44272475,0.63157895,2.7341923,0.01913341,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.41383865,29.66501808,0.55725229,0.39993578,23.91678238,0.48927999,0.9281081,1.60660541,5.44330997,0.63157895,2.7341923,0.01895748,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.41389651,29.64705849,0.55724257,0.39862654,23.81468391,0.48927999,0.92066211,1.62273824,5.44330997,0.63157895,2.7341923,0.01906999,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.41395438,29.68699074,0.5572179,0.39686957,23.96854401,0.48314771,0.91223305,1.62273824,5.41116385,0.63157895,2.7341923,0.01878974,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.41401227,29.66407013,0.55716485,0.40054959,24.20960426,0.48299327,0.91870135,1.61659431,5.46727308,0.63157895,2.7341923,0.01906999,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.41407014,29.77026939,0.55728096,0.40414745,24.13673782,0.49550375,0.91998649,1.63081944,5.4666882,0.63157895,2.7341923,0.01919682,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.414128,29.79829979,0.55723071,0.40177521,24.13673782,0.55101418,0.91717601,1.60931742,5.47311728,0.63157895,2.7341923,0.01916409,1.0,13.37899327,0.97823122,15.78947368,25.33551075,0.0
0.41418588,29.80681229,0.55717236,0.39705041,24.01379585,0.52509308,0.92149353,1.62461567,5.44738176,0.63157895,2.72366258,0.01901286,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.41424374,29.75267601,0.55712867,0.39966455,23.92061615,0.51486009,0.91854239,1.62461567,5.39265386,0.63157895,2.72366258,0.01908825,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.4143016,29.61901093,0.55690682,0.40021574,23.8719368,0.50287575,0.91854239,1.61233902,5.40604444,0.63157895,2.72366258,0.01892523,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.41435947,29.57126999,0.55717295,0.39959484,23.8719368,0.49343112,0.91543746,1.65249932,5.39614716,0.63157895,2.72366258,0.0188967,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.41441735,29.69197083,0.55681098,0.39684609,23.87193999,0.49343112,0.91674727,1.66569746,5.39090704,0.63157895,2.72366258,0.01895987,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.41447522,29.73917198,0.55723256,0.40118977,23.96273804,0.48791614,0.9245562,1.69539547,5.39381841,0.63157895,2.72366258,0.01889263,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.41453309,29.65376282,0.55741137,0.40082029,23.96273804,0.47730342,0.9157536,1.69539547,5.37460544,0.63157895,2.72366258,0.01879482,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.41459096,29.51160622,0.55738896,0.40626082,23.8470459,0.4726471,0.9157536,1.69539999,5.41186684,0.63157895,2.72366258,0.01882538,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.41464884,29.62038231,0.55732632,0.40571335,24.02435303,0.48667035,0.91695148,1.68665922,5.39090704,0.63157895,2.72366258,0.01898025,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.4147067,29.7600975,0.55731738,0.40059537,24.02435303,0.49266389,0.91211444,1.66509593,5.44097743,0.63157895,2.72366258,0.01896802,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.41476457,29.75270462,0.55693811,0.39881793,24.15058327,0.49680868,0.90062666,1.69919693,5.39032477,0.63157895,2.72366258,0.01893746,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.41482244,29.72604752,0.55709785,0.40279815,24.10196495,0.49680868,0.90062666,1.69067132,5.44156006,0.63157895,2.72366258,0.0190475,1.0,13.33593271,0.97833263,15.78947368,25.24834539,0.0
0.41488031,29.7007122,0.55638349,0.39863008,24.10079002,0.52412051,0.89792782,1.68588281,5.38837885,0.63157895,2.71798222,0.01886543,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.4149382,29.6991024,0.55721158,0.39916065,24.15303802,0.50071144,0.89561343,1.69677448,5.38896026,0.63157895,2.71798222,0.01879832,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.41499606,29.71063614,0.55648339,0.39591044,24.23395538,0.48800454,0.89988607,1.70225525,5.42962996,0.63157895,2.71798222,0.01905251,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.41505393,29.75447273,0.55631703,0.39869332,24.21513748,0.48342559,0.90665483,1.71265268,5.44938392,0.63157895,2.71798222,0.01906471,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.41511179,29.77195168,0.55658096,0.40113866,24.10582352,0.47754541,0.90375406,1.71265268,5.41452413,0.63157895,2.71798222,0.0189061,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.41516966,29.7392807,0.55640942,0.40135556,23.93870163,0.46933189,1.02283037,1.75618804,5.37094878,0.63157895,2.71798222,0.0189488,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.41522753,29.8051796,0.55635297,0.40333474,23.93870163,0.475687,1.02283037,1.75618804,5.47088107,0.63157895,2.71798222,0.01920096,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.4152854,30.32309341,0.55642545,0.3999064,23.93870999,0.47133648,1.02283999,1.75384438,5.57371865,0.63157895,2.71798222,0.01945718,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.41534328,30.64774132,0.55590433,0.40390223,24.10521698,0.47454575,0.92627263,1.78350151,5.56093671,0.63157895,2.71798222,0.01954868,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.41540115,30.72920418,0.55631572,0.4001151,24.05832291,0.47454575,0.91901499,1.76210511,5.62949452,0.63157895,2.71798222,0.01948361,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.41545902,30.7127533,0.55648547,0.40280926,24.1865139,0.47259945,0.9061684,1.76210511,5.62194178,0.63157895,2.71798222,0.01961172,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.41551689,30.71925163,0.55679834,0.40243828,24.24908066,0.46726149,0.90229321,1.74169743,5.60276853,0.63157895,2.71798222,0.01957512,1.0,13.52203282,0.97789364,15.78947368,25.62520602,0.0
0.41557476,30.7304306,0.55717933,0.39784291,24.33910942,0.46450707,0.90229321,1.7348305,5.64580932,0.63157895,2.73036781,0.0195581,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.41563263,30.68384933,0.55756283,0.39938048,24.26562119,0.46766579,0.90229999,1.74428189,5.60261911,0.63157895,2.73036781,0.01959283,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.4156905,30.70394897,0.5576089,0.40186235,24.32569695,0.47052476,0.90418512,1.75917757,5.56059666,0.63157895,2.73036781,0.01972356,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.41574837,30.67131615,0.55787438,0.39947411,24.32569695,0.46965432,0.90226817,1.75917757,5.64114035,0.63157895,2.73036781,0.01965411,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.41580624,30.67099762,0.55825424,0.40016022,24.27383041,0.46965432,0.90226817,1.71823251,5.56993495,0.63157895,2.73036781,0.01969905,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.41586411,30.69743919,0.55866015,0.39628735,24.27383041,0.49084523,0.8967073,1.70176554,5.60378687,0.63157895,2.73036781,0.01967249,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.41592198,30.73341942,0.55873424,0.39787373,24.26880646,0.48332736,0.8967073,1.69197619,5.62304749,0.63157895,2.73036781,0.01990537,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.41597985,30.74153328,0.55923879,0.40113378,24.26880646,0.48332736,0.88886905,1.69197619,5.64872751,0.63157895,2.73036781,0.01962142,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.41603774,30.69064331,0.55930459,0.40198952,24.15014458,0.47464988,0.8991366,1.6672405,5.581024,0.63157895,2.73036781,0.01958261,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.4160956,30.62865829,0.55958766,0.40173131,24.07857323,0.47464988,0.89495784,1.6672405,5.61837748,0.63157895,2.73036781,0.01959487,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.41615346,30.70829201,0.55967325,0.40163797,24.07857323,0.47105032,0.89481854,1.65104127,5.58044064,0.63157895,2.73036781,0.01952541,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.41621134,30.74095154,0.55993277,0.39709756,23.96050262,0.47105032,0.88874894,1.65104127,5.61254145,0.63157895,2.73036781,0.01964185,1.0,13.44916356,0.97806575,15.78947368,25.47759695,0.0
0.4162692,30.79236794,0.56041127,0.40144381,24.0553894,0.47090989,0.90393072,1.65104999,5.59250298,0.63157895,2.72628995,0.01966555,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41632707,30.75885201,0.5606159,0.40310016,24.0553894,0.47090989,0.92296988,1.69749606,5.6496157,0.63157895,2.72628995,0.0197553,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41638494,30.80233383,0.56095874,0.39916286,24.25614357,0.47086877,0.91983205,1.70758116,5.63096669,0.63157895,2.72628995,0.01963291,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41644282,30.76607323,0.56119043,0.39826041,24.04023743,0.47937861,0.91303784,1.73482096,5.58201367,0.63157895,2.72628995,0.01956356,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41650069,30.72014999,0.56127435,0.39901575,23.97924042,0.47295675,0.91303784,1.73322189,5.60415901,0.63157895,2.72628995,0.0195554,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41655855,30.75734901,0.56152546,0.39907783,24.0524559,0.47266275,0.89294547,1.72557008,5.61231732,0.63157895,2.72628995,0.01973286,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41661642,30.76468658,0.56192076,0.40541351,24.0524559,0.46541369,0.8901543,1.70578861,5.65311203,0.63157895,2.72628995,0.0197349,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41667429,30.70221901,0.56192112,0.40369195,24.19293213,0.46119809,0.8901543,1.73315704,5.58550999,0.63157895,2.72628995,0.01963699,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41673217,30.66007042,0.56156069,0.3979941,24.27737427,0.46534228,0.87577474,1.74110091,5.62513867,0.63157895,2.72628995,0.01957988,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41679004,30.69944572,0.5622834,0.39871016,24.19569016,0.46009874,0.88822234,1.74468887,5.5872585,0.63157895,2.72628995,0.01959212,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41684791,30.7586689,0.56167305,0.40123922,24.30513191,0.4553172,0.8783257,1.72431695,5.64903252,0.63157895,2.72628995,0.01963903,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41690577,30.85960388,0.56157148,0.40176848,24.29089928,0.45626834,0.8818326,1.73137295,5.59949701,0.63157895,2.72628995,0.01965535,1.0,13.50836031,0.97792595,15.78947368,25.59750554,0.0
0.41696365,30.76768684,0.56244016,0.39851916,24.34285355,0.45281392,0.8818326,1.72295678,5.60121949,0.63157895,2.72287785,0.01954926,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41702151,30.70049477,0.56251591,0.39585245,24.28625107,0.46116138,0.86942291,1.72295678,5.62275535,0.63157895,2.72287785,0.01962871,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41707939,30.7632103,0.56289035,0.39977011,24.12955475,0.46319246,0.87106168,1.72342527,5.63439609,0.63157895,2.72287785,0.01971835,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41713726,30.87691498,0.56278569,0.40187752,24.00336838,0.45626128,0.86937898,1.70320892,5.60063703,0.63157895,2.72287785,0.01966946,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41719513,30.89130974,0.56288898,0.40301374,23.99761772,0.45626128,0.86814594,1.68890464,5.61402479,0.63157895,2.72287785,0.01969798,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41725301,30.79185486,0.56289154,0.40035143,23.99367523,0.45626999,0.86330837,1.65299654,5.61169602,0.63157895,2.72287785,0.01952074,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41731086,30.79302216,0.563685,0.39988875,23.97714233,0.45256829,0.86330837,1.65292943,5.64079857,0.63157895,2.72287785,0.01974891,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41736875,30.82900238,0.56331027,0.40035167,23.94278336,0.45256829,0.88519943,1.64142168,5.57560922,0.63157895,2.72287785,0.01955945,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41742661,30.6300087,0.56267333,0.39739168,24.11763,0.45894885,0.88259304,1.64142168,5.54592456,0.63157895,2.72287785,0.01944537,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41748448,30.63286781,0.56326485,0.39875898,24.31025505,0.45525438,0.87197948,1.67626381,5.61402479,0.63157895,2.72287785,0.01956964,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41754235,30.73756027,0.56316775,0.40114179,24.27145767,0.4597303,0.87197948,1.66558623,5.60587599,0.63157895,2.72287785,0.0196226,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.41760022,30.69994926,0.56313449,0.40011838,24.27059555,0.46121275,0.87197999,1.66558623,5.60820407,0.63157895,2.72287785,0.01958797,1.0,13.35963133,0.97827683,15.78947368,25.29631479,0.0
0.4176581,30.71977234,0.5633477,0.4016583,24.16838074,0.47035697,0.90248954,1.67314076,5.58049747,0.63157895,2.71562646,0.01954596,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.41771596,30.70532417,0.56289643,0.39858323,23.95415688,0.46858758,0.88446921,1.64527881,5.60836176,0.63157895,2.71562646,0.01961911,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.41777383,30.69092369,0.56238562,0.39771104,23.89138412,0.46891236,0.87419879,1.63767874,5.60255654,0.63157895,2.71562646,0.01954393,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.4178317,30.71248436,0.56484944,0.4022969,23.81990051,0.46891236,0.86837459,1.62983358,5.55263353,0.63157895,2.71562646,0.01952768,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.41788957,30.62342262,0.56340629,0.40455166,23.81990051,0.46891999,0.87556356,1.61104131,5.54276546,0.63157895,2.71562646,0.01942812,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.41794744,30.72162628,0.5630542,0.39789325,23.92225266,0.46506932,0.8858552,1.61344695,5.56830682,0.63157895,2.71562646,0.01959676,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.41800532,30.69313622,0.5641979,0.40389651,23.91027832,0.46077153,0.8858552,1.6397227,5.55205332,0.63157895,2.71562646,0.01950736,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.4180632,30.72680092,0.56222653,0.40077206,23.99250793,0.45926008,0.88412547,1.64643836,5.57991726,0.63157895,2.71562646,0.01957441,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.41812105,30.74394798,0.56343466,0.3991721,23.89642715,0.45666906,0.88689697,1.64711583,5.54973144,0.63157895,2.71562646,0.01941796,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.41817892,30.74627686,0.56364721,0.40114152,23.85655975,0.45178211,0.87344903,1.64711583,5.56308251,0.63157895,2.71562646,0.01946469,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.4182369,30.65115738,0.56352961,0.4024716,23.74834824,0.44837087,0.86922961,1.63267851,5.58746345,0.63157895,2.71562646,0.01950127,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.41829494,30.78331566,0.56398535,0.40345007,23.70388603,0.44416514,0.87429291,1.63343441,5.61416628,0.63157895,2.71562646,0.01952361,1.0,13.36703081,0.9782594,15.78947368,25.31129367,0.0
0.41835298,30.82081032,0.56261051,0.40436575,23.64739799,0.45079139,0.87429291,1.63343441,5.54987366,0.63157895,2.70438121,0.01956619,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41841102,30.67449951,0.56396359,0.39740118,23.62372971,0.46182743,0.85926825,1.61005902,5.56259164,0.63157895,2.70438121,0.01943872,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41846906,30.63682365,0.56375849,0.39635473,23.62372971,0.46360987,0.86109412,1.61005902,5.57530995,0.63157895,2.70438121,0.01943872,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41852709,30.66333199,0.56374592,0.39693731,23.62372999,0.46430966,0.85441983,1.62649179,5.574154,0.63157895,2.70438121,0.01944681,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41858513,30.67157364,0.56351513,0.39728016,23.46336937,0.45925552,0.8591525,1.61550868,5.51750023,0.63157895,2.70438121,0.01938611,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41864318,30.60562706,0.56388539,0.39607969,23.46336937,0.45804599,0.85309374,1.58871853,5.56952947,0.63157895,2.70438121,0.01955,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41870122,30.60468864,0.56366682,0.39619997,23.46336999,0.45804599,0.86359328,1.62185907,5.53253081,0.63157895,2.70438121,0.01934363,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41875927,30.63462257,0.56387395,0.39595497,23.83781815,0.44716403,0.86359328,1.62185907,5.51056309,0.63157895,2.70438121,0.01939623,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.4188173,30.6886673,0.56415212,0.39589483,23.77656174,0.44551146,0.87209487,1.66331434,5.574154,0.63157895,2.70438121,0.01946098,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41887534,30.68258286,0.56381315,0.39599425,23.6138134,0.44209659,0.86887395,1.68464029,5.54409317,0.63157895,2.70438121,0.01955203,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41893337,30.69778633,0.56371272,0.39786032,23.6138134,0.43502098,0.85989618,1.65517402,5.53079705,0.63157895,2.70438121,0.01940433,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41899141,30.66054153,0.5638321,0.39667174,23.64940453,0.43832433,0.87389314,1.6451472,5.53310931,0.63157895,2.70438121,0.01935779,1.0,13.26238225,0.97850562,15.78947368,25.09950826,0.0
0.41904946,30.66034698,0.56373745,0.39796686,23.51399612,0.43881354,0.87140948,1.62403321,5.51363599,0.63157895,2.68588383,0.01927361,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41910749,30.67262268,0.56365329,0.39650652,23.61055183,0.43585023,0.86674911,1.60713708,5.51019183,0.63157895,2.68588383,0.01927763,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41916554,30.76373291,0.56381798,0.39606714,23.52503777,0.43585023,0.86960489,1.61133111,5.54062089,0.63157895,2.68588383,0.01951877,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41922358,30.79327965,0.56352419,0.39788282,23.52503777,0.43585999,0.87253869,1.62462759,5.56243836,0.63157895,2.68588383,0.01939016,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41928162,30.76334763,0.56384951,0.39997494,23.60521126,0.4332791,0.88949311,1.62462759,5.52856376,0.63157895,2.68588383,0.01945045,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41933965,30.74940109,0.56359559,0.39736891,23.6079483,0.42253292,0.89202368,1.62468052,5.54463994,0.63157895,2.68588383,0.01927361,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41939769,30.73840141,0.56369543,0.39594808,23.61160278,0.41345772,0.88867521,1.65498519,5.54980703,0.63157895,2.68588383,0.01921936,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41945573,30.73849487,0.56364322,0.39585456,23.64818764,0.40664226,0.88318837,1.65498519,5.50043114,0.63157895,2.68588383,0.01927361,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41951377,30.72263145,0.56354237,0.39592236,23.56656265,0.39190587,0.88318837,1.66229737,5.53373155,0.63157895,2.68588383,0.0193339,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41957181,30.74802208,0.56352645,0.39691946,23.73652649,0.38217044,0.87637228,1.66746032,5.55899317,0.63157895,2.68588383,0.01936404,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41962986,30.69285583,0.56346786,0.39709419,23.73652649,0.38217044,0.87797409,1.6590699,5.53832444,0.63157895,2.68588383,0.0194605,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.4196879,30.7690239,0.56362945,0.39762068,23.54369354,0.38896918,0.87926942,1.66711473,5.55497482,0.63157895,2.68588383,0.01932184,1.0,13.22019289,0.97860472,15.78947368,25.0141606,0.0
0.41974593,30.76933861,0.56362271,0.39616543,23.54369354,0.39990544,0.87472129,1.64915097,5.51158629,0.63157895,2.68964644,0.01943343,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.41980397,30.76532173,0.56334817,0.39593259,23.63140106,0.41169402,0.87462783,1.64272141,5.52365996,0.63157895,2.68964644,0.01936702,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.41986201,30.67440224,0.56355965,0.3971819,23.57242012,0.41939437,0.88321418,1.65536606,5.55125733,0.63157895,2.68964644,0.01938714,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.41992005,30.70323944,0.56380129,0.39930695,23.50765038,0.41939437,0.8908338,1.65536606,5.55643201,0.63157895,2.68964644,0.01920805,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.4199781,30.72819138,0.5635469,0.39597192,23.71070099,0.42663223,0.88897932,1.64769161,5.54033332,0.63157895,2.68964644,0.01925232,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.42003613,30.73761368,0.5639239,0.3970544,23.70719147,0.43662491,0.88790649,1.62866092,5.54033332,0.63157895,2.68964644,0.01943745,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.42009417,30.92890167,0.56323963,0.39592913,23.70080185,0.43662491,0.89062935,1.64383924,5.55643201,0.63157895,2.68964644,0.01949581,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.4201522,30.81112099,0.56372881,0.39617735,23.5769043,0.44305146,0.88273114,1.64514375,5.54953232,0.63157895,2.68964644,0.01930464,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.42021025,30.77550125,0.56379211,0.39651468,23.5769043,0.44460669,0.87390882,1.65144515,5.55068233,0.63157895,2.68964644,0.01953203,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.42026829,30.81239128,0.56389934,0.40048546,23.49699211,0.44905266,0.8681317,1.66014194,5.50066261,0.63157895,2.68964644,0.0193972,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.42032634,30.78272247,0.56415236,0.39951637,23.63373566,0.44995824,0.86548316,1.67556703,5.50813661,0.63157895,2.68964644,0.01928451,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.42038437,30.63359261,0.56334949,0.39837447,23.6849823,0.44862527,0.86659318,1.67608345,5.50871127,0.63157895,2.68964644,0.01938111,1.0,13.31107254,0.97839113,15.78947368,25.19803153,0.0
0.42044241,30.71919632,0.5639751,0.39855596,23.6849823,0.44862527,0.87203526,1.69757724,5.54377184,0.63157895,2.69019909,0.0194032,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42050045,30.78350639,0.56411713,0.39624783,23.68525505,0.44345632,0.88564831,1.68955648,5.58575187,0.63157895,2.69019909,0.01939515,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42055848,30.81500435,0.56395757,0.39649794,23.66860199,0.44435072,0.87875336,1.68834376,5.5679245,0.63157895,2.69019909,0.01953403,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42061652,30.74792862,0.56384432,0.39611226,23.57258224,0.4425545,0.87597013,1.70193398,5.52997067,0.63157895,2.69019909,0.0193086,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42067457,30.71278763,0.56410158,0.39657617,23.81152534,0.4425545,0.87517399,1.71959007,5.56217433,0.63157895,2.69019909,0.01934081,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42073262,30.74743843,0.56402636,0.39596769,23.81152534,0.43256253,0.87106472,1.71424234,5.52479493,0.63157895,2.69019909,0.01939918,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42079065,30.717062,0.56409508,0.39604127,23.66483307,0.41672504,0.8665185,1.68892491,5.51674427,0.63157895,2.69019909,0.01923615,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42084869,30.65814209,0.56415576,0.40047804,23.57814026,0.40367809,0.8665185,1.67561543,5.51559403,0.63157895,2.69019909,0.01926835,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42090673,30.69785309,0.56402093,0.40031177,23.56518936,0.39385962,0.86360538,1.68913376,5.50409299,0.63157895,2.69019909,0.01935892,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42096477,30.68662262,0.56406534,0.39587921,23.74089432,0.38695392,0.87070274,1.67406809,5.55814883,0.63157895,2.69019909,0.01938509,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.4210228,30.62667465,0.56405026,0.3960059,23.63741112,0.38341534,0.87560308,1.67872655,5.5201943,0.63157895,2.69019909,0.01905098,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42108084,30.64505386,0.56432229,0.39598757,23.39039612,0.38357225,0.87560308,1.67411399,5.56044897,0.63157895,2.69019909,0.01925627,1.0,13.3022487,0.97841189,15.78947368,25.18017481,0.0
0.42113888,30.66910362,0.56392986,0.39590707,23.2821312,0.39364642,0.87388211,1.6610043,5.51471922,0.63157895,2.69005274,0.01937196,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.42119693,30.6444664,0.5640555,0.3958531,23.36113358,0.40462789,0.87527353,1.64705336,5.50494338,0.63157895,2.69005274,0.01928542,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.42125497,30.714077,0.56406391,0.3959136,23.36113358,0.41351533,0.88407111,1.64705336,5.5336951,0.63157895,2.69005274,0.01931158,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.421313,30.81130028,0.56401974,0.39601904,23.35076523,0.42596447,0.88025564,1.64705999,5.55152081,0.63157895,2.69005274,0.01934579,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.42137104,30.71002197,0.56395704,0.39581946,23.35076523,0.42894226,0.8793053,1.65885735,5.52391927,0.63157895,2.69005274,0.01941422,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.42142909,30.76327705,0.5640437,0.39675498,23.73031235,0.43897408,0.86565948,1.63856566,5.52161926,0.63157895,2.69005274,0.01927938,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.42148714,30.67340088,0.56396407,0.39788547,23.52837753,0.43897408,0.85956472,1.63860583,5.53484494,0.63157895,2.69005274,0.01940215,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.42154516,30.59439278,0.56375897,0.40025473,23.51493073,0.43897999,0.86122364,1.70961046,5.49286788,0.63157895,2.69005274,0.01926932,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.4216032,30.60138893,0.56401563,0.39724132,23.64528465,0.43897999,0.87353522,1.69517541,5.52851964,0.63157895,2.69005274,0.01937598,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.42166125,30.59476662,0.564125,0.39926368,23.57024193,0.44252831,0.87485009,1.7974776,5.50321812,0.63157895,2.69005274,0.01935586,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.42171922,30.63594246,0.56369168,0.39675471,23.58869553,0.44160092,0.87485009,1.74143183,5.5365702,0.63157895,2.69005274,0.0194585,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.42177716,30.67068672,0.56393939,0.39725754,23.60455322,0.44436923,0.88149339,1.73201597,5.48654259,0.63157895,2.69005274,0.0192995,1.0,13.2071301,0.97863539,15.78947368,24.98773899,0.0
0.4218351,30.72280693,0.56378114,0.39647111,23.5539856,0.44119084,0.8796947,1.74040878,5.54489819,0.63157895,2.68267547,0.01918034,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.42189305,30.62756348,0.56387639,0.39708936,23.62349319,0.44586861,0.88169259,1.71285284,5.49615445,0.63157895,2.68267547,0.01927066,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.42195098,30.63904381,0.56387246,0.39631134,23.63109398,0.43727124,0.86598384,1.70241177,5.53342931,0.63157895,2.68267547,0.0192526,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.42200893,30.64045334,0.56387609,0.39646199,23.52466583,0.43727124,0.88110983,1.67838836,5.46862861,0.63157895,2.68267547,0.01935295,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.42206686,30.57058907,0.56399363,0.39601266,23.49782181,0.44231808,0.89460075,1.67838836,5.49844816,0.63157895,2.68267547,0.01926665,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.42212482,30.62188339,0.56397092,0.39584723,23.45758629,0.45001307,0.898835,1.64056909,5.49099353,0.63157895,2.68267547,0.01919038,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.42218275,30.63219452,0.56387734,0.39708334,23.50846481,0.44103742,0.9078759,1.61017025,5.5133581,0.63157895,2.68267547,0.01932485,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.42224069,30.75113487,0.56374705,0.3977975,23.47591209,0.44396976,0.90206283,1.59347045,5.53916341,0.63157895,2.68267547,0.01930077,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.42229863,30.65946007,0.56383121,0.39997354,23.50535583,0.44816783,0.8997575,1.59347045,5.52081307,0.63157895,2.68267547,0.01921446,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.42235656,30.67243195,0.56367278,0.3985604,23.50535583,0.44816783,0.8997575,1.6063391,5.53629619,0.63157895,2.68267547,0.01929675,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.4224145,30.72757149,0.56367147,0.39819276,23.53429031,0.4386375,0.91872859,1.62233543,5.54088394,0.63157895,2.68267547,0.01925059,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.42247245,30.66976357,0.56428915,0.39669213,23.47427177,0.42953801,0.91798824,1.62082887,5.53744287,0.63157895,2.68267547,0.01939711,1.0,13.15308817,0.97876215,15.78947368,24.87845041,0.0
0.4225304,30.69033051,0.56346685,0.39926797,23.59452438,0.42953801,0.92651945,1.62846005,5.52976611,0.63157895,2.68981984,0.01928173,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42258833,30.68502998,0.56388009,0.3974525,23.54836845,0.4129864,0.91923004,1.6298362,5.51481646,0.63157895,2.68981984,0.01931997,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42264627,30.68601418,0.56372333,0.39786145,23.48802948,0.4129864,0.92642939,1.62789941,5.50619155,0.63157895,2.68981984,0.01923947,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42270422,30.67901802,0.56364745,0.39820224,23.48802948,0.40824974,0.9266175,1.61149693,5.52746595,0.63157895,2.68981984,0.01939041,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42276215,30.73516846,0.56358403,0.39586651,23.39361191,0.40824974,0.9266175,1.61149693,5.50446678,0.63157895,2.68981984,0.01932601,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42282009,30.67689133,0.56386977,0.39581382,23.32486153,0.41420829,0.94101942,1.60255289,5.50734198,0.63157895,2.68981984,0.01924953,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42287804,30.70678902,0.5639925,0.39603156,23.57287216,0.41555551,0.94101942,1.60255289,5.54011579,0.63157895,2.68981984,0.01935217,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42293597,30.65767097,0.5640676,0.39748845,23.628582,0.41555551,0.92892754,1.60255999,5.52976611,0.63157895,2.68981984,0.01926563,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42299391,30.69016647,0.56316191,0.39648056,23.628582,0.43213379,0.91880995,1.60255999,5.55966508,0.63157895,2.68981984,0.01922539,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42305185,30.69258308,0.5645206,0.39642075,23.62858999,0.43999121,0.92409235,1.66044962,5.55391502,0.63157895,2.68981984,0.01931796,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42310979,30.65810013,0.56315613,0.39753553,23.63869286,0.44302979,0.92134541,1.6684047,5.50676659,0.63157895,2.68981984,0.01926966,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42316774,30.63973618,0.56409538,0.39634278,23.68513107,0.43704399,0.92935401,1.65715492,5.55793996,0.63157895,2.68981984,0.01932198,1.0,13.18748058,0.97868149,15.78947368,24.94799821,0.0
0.42322568,30.59262466,0.56394696,0.39587921,23.68513107,0.43274155,0.92806602,1.65715492,5.49963288,0.63157895,2.69901706,0.01929718,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42328362,30.59662247,0.56376296,0.39602289,23.46590996,0.43814158,0.9333207,1.6456542,5.52617307,0.63157895,2.69901706,0.0192992,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42334155,30.59737015,0.56318402,0.39583737,23.35638428,0.45231226,0.93559349,1.65037322,5.57925174,0.63157895,2.69901706,0.01932949,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42339949,30.63027,0.56474167,0.3973752,23.39883041,0.44620958,0.9252432,1.60766518,5.55559692,0.63157895,2.69901706,0.01946276,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42345744,30.65145493,0.56174743,0.39873901,23.32449341,0.44567093,0.9237681,1.54243779,5.52617307,0.63157895,2.69901706,0.01929314,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42351538,30.67537689,0.56261164,0.3974871,23.32449341,0.44786426,0.9200865,1.51534593,5.51751902,0.63157895,2.69901706,0.01931333,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42357332,30.67725754,0.56394297,0.39849341,23.55472183,0.44786426,0.92959011,1.51538289,5.49040216,0.63157895,2.69901706,0.01944257,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42363126,30.59119987,0.56389612,0.3984898,23.55472183,0.44786999,0.93268859,1.55049145,5.5279034,0.63157895,2.69901706,0.01914573,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42368919,30.60411263,0.56378412,0.39590743,23.62998199,0.4352425,0.9331758,1.55049145,5.53771181,0.63157895,2.69901706,0.01935776,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42374714,30.60014343,0.56373519,0.39705616,23.63182449,0.42888352,0.92184985,1.55184436,5.52905741,0.63157895,2.69901706,0.01943045,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42380508,30.66111946,0.56362855,0.39605117,23.63182449,0.42694613,0.92892742,1.58241355,5.54925054,0.63157895,2.69901706,0.01941632,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42386302,30.64445686,0.56343514,0.39604291,23.44823456,0.4279868,0.91703403,1.59437108,5.55675127,0.63157895,2.69901706,0.01944055,1.0,13.16860277,0.97872577,15.78947368,24.90982217,0.0
0.42392096,30.65114594,0.56378978,0.39600274,23.2911377,0.4279868,0.93346596,1.59437108,5.5384169,0.63157895,2.69542912,0.01933606,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.4239789,30.59692955,0.5639596,0.39608297,23.32027054,0.42798999,0.94788146,1.59437999,5.54014493,0.63157895,2.69542912,0.01944294,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.42403685,30.65240479,0.56470543,0.39841297,23.32027054,0.42798999,0.94493663,1.66587007,5.53668819,0.63157895,2.69542912,0.01953974,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.42409478,30.72026253,0.56421614,0.40002826,23.28084946,0.42675048,0.95800948,1.64494562,5.53323076,0.63157895,2.69542912,0.01958814,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.42415272,30.71850967,0.56409657,0.39628196,23.28084946,0.42675048,0.95390993,1.65889418,5.54648287,0.63157895,2.69542912,0.01948731,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.42421067,30.7871418,0.56404823,0.40038502,23.19067001,0.42675999,0.94487029,1.68479884,5.57068317,0.63157895,2.69542912,0.01941067,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.4242686,30.85120201,0.56376505,0.39663318,23.19067001,0.41515362,0.9358989,1.69567597,5.55800695,0.63157895,2.69542912,0.01950344,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.42432654,30.76136398,0.56389612,0.39647952,23.09495735,0.42131418,0.929717,1.68599951,5.5274694,0.63157895,2.69542912,0.01945302,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.42438448,30.66255951,0.56388271,0.39649633,23.31067276,0.42402184,0.93856293,1.68599951,5.51997899,0.63157895,2.69542912,0.0197535,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.42444243,30.66915131,0.56396985,0.3958616,23.31067276,0.42545435,0.93795061,1.66920161,5.52574103,0.63157895,2.69542912,0.01948529,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.42450037,30.64279366,0.56377578,0.39727658,23.26257133,0.42345923,0.93993634,1.69338083,5.54129775,0.63157895,2.69542912,0.01933203,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.42455831,30.76224518,0.56396043,0.39694741,23.26257133,0.4300597,0.93993634,1.67805004,5.52977436,0.63157895,2.69542912,0.01962847,1.0,13.12693258,0.97882344,15.78947368,24.82556772,0.0
0.42461625,30.72196198,0.56394321,0.39598688,23.26257133,0.4300597,0.94460565,1.72652805,5.5261696,0.63157895,2.68834996,0.01940193,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.4246742,30.64222908,0.56391722,0.39580321,23.40872955,0.43570885,0.97065473,1.72652805,5.50548155,0.63157895,2.68834996,0.01938785,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.42473214,30.66635895,0.56383926,0.39683068,23.40872955,0.43570885,0.9736681,1.73831451,5.56467242,0.63157895,2.68834996,0.0193597,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.42479007,30.81179047,0.56395632,0.39856085,23.34933853,0.4385936,0.98315793,1.73577535,5.5727172,0.63157895,2.68834996,0.01940998,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.42484801,30.71955109,0.56402248,0.39936808,23.11452484,0.44977757,0.97533298,1.70738733,5.51525119,0.63157895,2.68834996,0.01945624,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.42490595,30.74123764,0.56392008,0.40062341,23.11452484,0.44999692,0.97533298,1.65411782,5.49858553,0.63157895,2.68834996,0.0193778,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.4249639,30.7536602,0.56398314,0.39692178,23.37141418,0.4494898,0.96520466,1.65411782,5.44973869,0.63157895,2.68834996,0.01935366,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.42502184,30.70531654,0.56400335,0.39591551,23.24687386,0.45628703,0.96956664,1.62048542,5.52214687,0.63157895,2.68834996,0.01941802,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.42507977,30.68504524,0.56409287,0.39691061,23.40979385,0.45371792,0.95366859,1.62048542,5.52961727,0.63157895,2.68834996,0.01923298,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.42513771,30.65021515,0.56395698,0.39594594,23.3874054,0.45094308,0.95692754,1.601161,5.49571259,0.63157895,2.68834996,0.01923499,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.42519563,30.62896156,0.56394142,0.39589813,23.31370544,0.44687253,0.98349577,1.61752462,5.53306562,0.63157895,2.68834996,0.01926717,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
0.42525353,30.74901581,0.56397986,0.39596725,23.57223129,0.44164363,0.97735518,1.5939455,5.53823711,0.63157895,2.68834996,0.01933355,1.0,13.08269079,0.97892704,15.78947368,24.73613456,0.0
