Day fraction since midnight on 8/7/2024,raw (L/min),filter (volts),sludge (volts),turbidityInfluent (NTU),turbidityEffluent (NTU),turbidityClarified (NTU),turbidityTubeSettler (),coagulantDoseController (rpm),masterflexPumpController (),coagulantDose(mg/L) (),coagDoseToFlow(mL/s) (),setGlobalVariables (),flocculatedTurbidity (NTU),flocSaturation (),tubeSettlerController (),shiftedInfluent (NTU),DOM (mg/L)
0.42531143,30.68578911,0.56416368,0.39633298,23.58444595,0.43747807,0.9821319,1.5939455,5.52908584,0.63157895,2.69649864,0.0192711,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42536933,30.64318466,0.56401855,0.39963388,23.4556675,0.43468294,0.99979573,1.54130614,5.52274538,0.63157895,2.69649864,0.01932356,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42542723,30.61085129,0.56405252,0.39577889,23.4556675,0.43812013,1.00158012,1.52351236,5.5233222,0.63157895,2.69649864,0.0193054,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42548512,30.56480789,0.56397438,0.39563251,23.69463921,0.43812013,0.98399109,1.53041422,5.49911263,0.63157895,2.69649864,0.0192711,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42554302,30.5156002,0.56433201,0.39739805,23.56970978,0.43812999,0.98399109,1.53041422,5.51640493,0.63157895,2.69649864,0.01940425,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42560093,30.64290047,0.56361628,0.39460015,23.43121529,0.43452209,0.96698236,1.54549181,5.54061449,0.63157895,2.69649864,0.01938004,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42565884,30.61015892,0.56430167,0.39607725,23.44158554,0.43387112,0.96264917,1.54549181,5.49392512,0.63157895,2.69649864,0.01924084,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42571673,30.60027885,0.56409448,0.39660513,23.44158554,0.43010649,0.9750728,1.59788406,5.50199497,0.63157895,2.69649864,0.01921663,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42577463,30.60277939,0.56380928,0.39865428,23.45001602,0.43514833,0.9750728,1.58501077,5.57808074,0.63157895,2.69649864,0.01936996,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42583253,30.69688225,0.5639323,0.39855924,23.45287704,0.43096301,0.97458732,1.57220626,5.54810754,0.63157895,2.69649864,0.01956161,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42589042,30.74200439,0.56390554,0.39801416,23.45287704,0.43096301,0.95562094,1.57024121,5.57519909,0.63157895,2.69649864,0.01948495,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42594832,30.71957397,0.56393063,0.39789912,23.42583466,0.42869565,0.95005268,1.57631278,5.54522554,0.63157895,2.69649864,0.01927312,1.0,13.06542389,0.97896744,15.78947368,24.701236,0.0
0.42600622,30.66601181,0.56396908,0.39765742,23.49494171,0.43187925,0.94816512,1.55813825,5.57450529,0.63157895,2.7090472,0.01946415,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42606412,30.70510674,0.56375062,0.39582986,23.55580139,0.45336619,0.93919867,1.56837225,5.56813533,0.63157895,2.7090472,0.01938308,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42612203,30.71065331,0.56372112,0.39586872,23.55580139,0.46453354,0.94677991,1.56960809,5.55423746,0.63157895,2.7090472,0.01942564,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42617993,30.66462898,0.56410629,0.39588806,23.55580139,0.46453354,0.94023681,1.56960809,5.52875728,0.63157895,2.7090472,0.01952293,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42623784,30.69866371,0.563766,0.39742661,23.55580999,0.47192621,0.93878788,1.56960999,5.58956181,0.63157895,2.7090472,0.01955131,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42629572,30.70734596,0.56397408,0.39587304,23.58556938,0.47192621,0.94013059,1.64035213,5.53975975,0.63157895,2.7090472,0.01951888,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42635362,30.59186935,0.56404001,0.39662826,23.5087738,0.47742495,0.9353025,1.62652826,5.5490258,0.63157895,2.7090472,0.01945604,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42641152,30.65058136,0.56395727,0.39642966,23.5087738,0.47875556,0.93504602,1.62652826,5.55771236,0.63157895,2.7090472,0.0194601,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42646942,30.70317078,0.56400198,0.39612952,23.27981949,0.47679693,0.9338848,1.62472105,5.55597491,0.63157895,2.7090472,0.01936079,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42652732,30.70678902,0.56391132,0.396799,23.27981949,0.47728333,0.93631846,1.63601768,5.61851688,0.63157895,2.7090472,0.01951077,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42658523,30.72551537,0.56389803,0.39775839,23.27981949,0.4754982,0.9190045,1.66236031,5.59535296,0.63157895,2.7090472,0.01963035,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42664312,30.70803642,0.56411767,0.3966926,23.26675415,0.4754982,0.92102414,1.66236031,5.55307951,0.63157895,2.7090472,0.0195432,1.0,12.95928961,0.97921542,15.78947368,24.48679719,0.0
0.42670102,30.69754028,0.56378114,0.39809459,23.26675415,0.4681612,0.91805464,1.68118846,5.5631952,0.63157895,2.69654754,0.01943083,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42675892,30.70092201,0.56392646,0.40114802,23.35051155,0.46130288,0.91927552,1.70484245,5.53264498,0.63157895,2.69654754,0.01937434,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42681682,30.69854927,0.5640471,0.40428469,23.31686592,0.45968691,0.91927552,1.7142446,5.52860998,0.63157895,2.69654754,0.01939048,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42687471,30.60344696,0.56389022,0.39603865,24.62892723,0.45665425,0.90954995,1.68296909,5.51650498,0.63157895,2.69654754,0.01944092,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42693262,30.69348145,0.56390709,0.39635772,26.43595886,0.46383253,0.90980315,1.67062545,5.56492429,0.63157895,2.69654754,0.0193804,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42699052,30.64271355,0.56400609,0.39746541,26.28401566,0.45812005,0.91413599,1.7234,5.54417315,0.63157895,2.69654754,0.01937031,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42704842,30.68278503,0.56408662,0.39799964,25.92950821,0.45483172,0.91413599,1.7234,5.5741469,0.63157895,2.69654754,0.01939048,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42710632,30.71738052,0.56389219,0.39680639,25.92950821,0.46206114,0.90251207,1.66307545,5.50209475,0.63157895,2.69654754,0.01932391,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42716423,30.64858246,0.56402934,0.39587969,24.45511818,0.46206114,0.9042353,1.65397465,5.53898554,0.63157895,2.69654754,0.01933198,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42722212,30.63949203,0.56401283,0.39574727,23.93902779,0.46783608,0.90808487,1.66180503,5.55973702,0.63157895,2.69654754,0.01932391,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42728001,30.70664406,0.56384343,0.39593872,23.93902779,0.45934147,0.89145571,1.66648579,5.5672302,0.63157895,2.69654754,0.01954785,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42733792,30.67855453,0.56405854,0.39590269,23.45926666,0.46005386,0.89336175,1.6601671,5.52515111,0.63157895,2.69654754,0.01938847,1.0,12.93644766,0.9792687,15.78947368,24.44066238,0.0
0.42739581,30.68636131,0.56399709,0.39601961,23.45926666,0.4596476,0.88802212,1.6601671,5.64810485,0.63157895,2.74709733,0.01965327,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42745372,30.59861183,0.56412506,0.39668107,23.29566956,0.45370239,0.92339516,1.63000834,5.65280242,0.63157895,2.74709733,0.01981358,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42751162,30.63743401,0.56418359,0.39590153,23.29566999,0.45370239,0.91293168,1.63523006,5.60876065,0.63157895,2.74709733,0.01971493,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42756952,30.63910484,0.56396848,0.39568922,23.35595703,0.44248557,0.9194873,1.63708138,5.61463314,0.63157895,2.74709733,0.01966766,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42762741,30.69245338,0.56429535,0.39585158,23.23724365,0.42558318,0.9194873,1.61813867,5.619918,0.63157895,2.74709733,0.01981564,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42768531,30.61671066,0.56397706,0.39637831,23.13343048,0.41149381,0.90073222,1.58503175,5.62931385,0.63157895,2.74709733,0.01973548,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42774321,30.61335182,0.56425542,0.39750504,23.24010277,0.4010092,0.90566725,1.56888545,5.61228435,0.63157895,2.74709733,0.01967794,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42780111,30.66933823,0.5639931,0.3970249,23.13599777,0.39117667,0.90566725,1.56888545,5.59231878,0.63157895,2.74709733,0.01963272,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42785901,30.63044548,0.56423271,0.39660588,23.23307419,0.39117667,0.90566999,1.56947792,5.67276869,0.63157895,2.74709733,0.0197992,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42791691,30.60390282,0.56418544,0.39572144,23.38684464,0.38598427,1.04557908,1.56326783,5.61639499,0.63157895,2.74709733,0.01975809,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42797482,30.64469528,0.56413895,0.39634985,23.38684464,0.38598427,1.04557908,1.60075831,5.66572163,0.63157895,2.74709733,0.0197211,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42803271,30.65754318,0.56426287,0.39612326,23.38684999,0.38598999,1.01821208,1.60531473,5.67922777,0.63157895,2.74709733,0.01990813,1.0,12.90474857,0.97934261,15.78947368,24.37664789,0.0
0.42809061,30.7509861,0.56434518,0.39625016,23.16056824,0.4118661,1.00147927,1.60174739,5.51543943,0.63157895,2.68872223,0.01947704,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.42814852,30.6537056,0.56398129,0.39660808,23.16056824,0.41687709,0.98246509,1.61087978,5.49302479,0.63157895,2.68872223,0.01937042,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.42820641,30.61163902,0.56393397,0.39577067,23.03367424,0.42020136,0.98246509,1.61155701,5.49417371,0.63157895,2.68872223,0.01927185,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.42826431,30.59057236,0.56388986,0.3957493,23.03367424,0.42020136,0.96893167,1.60280621,5.54532654,0.63157895,2.68872223,0.01915317,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.42832221,30.66100121,0.56404138,0.39584091,22.88371468,0.43890074,0.95129043,1.62015986,5.56084524,0.63157895,2.68872223,0.01927588,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.42838013,30.74402237,0.56408954,0.39745778,22.9474678,0.43890074,0.94280833,1.61538577,5.53842957,0.63157895,2.68872223,0.01937646,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.428438,30.68227959,0.56415099,0.39633566,22.97615814,0.43399101,0.94557995,1.58044982,5.50279578,0.63157895,2.68872223,0.01920145,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.4284959,30.64300537,0.56435055,0.39818797,22.97615814,0.4339205,0.96215892,1.5705328,5.5137157,0.63157895,2.68872223,0.01930203,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.42855381,30.69659424,0.56405795,0.39926606,22.97615814,0.44595027,0.96215892,1.5985055,5.51601492,0.63157895,2.68872223,0.01926381,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.42861171,30.7280426,0.56448448,0.39711282,22.97615999,0.4395023,0.98682839,1.58434772,5.54475173,0.63157895,2.68872223,0.01941267,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.4286696,30.79766655,0.56557244,0.39811578,22.90257263,0.4395023,0.9830988,1.57309687,5.54647615,0.63157895,2.68872223,0.0192618,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.42872748,30.65051842,0.56428379,0.39658377,22.9164772,0.44162333,0.98072511,1.57300806,5.47003465,0.63157895,2.68872223,0.01933623,1.0,12.88169296,0.97939632,15.78947368,24.33009533,0.0
0.42878537,30.60899734,0.56403422,0.39562818,22.9164772,0.44162333,0.97635198,1.5660212,5.51685279,0.63157895,2.68158663,0.01931701,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42884324,30.69531631,0.56416947,0.39596716,22.95305634,0.44162333,0.97862059,1.55726016,5.53978157,0.63157895,2.68158663,0.01931901,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42890112,30.71281052,0.56415129,0.39592957,23.01960182,0.44162999,0.98658687,1.55756176,5.51513295,0.63157895,2.68158663,0.01922071,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42895901,30.67351723,0.56402892,0.39586452,23.10615921,0.44148743,0.98473245,1.56310964,5.48876484,0.63157895,2.68158663,0.0192809,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42901689,30.63176155,0.56426209,0.39583308,23.21351814,0.44793597,0.9796862,1.56310964,5.4778739,0.63157895,2.68158663,0.01923676,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42907478,30.66469765,0.56410187,0.39584735,23.08095169,0.44793597,0.96384031,1.58779907,5.51627951,0.63157895,2.68158663,0.01898196,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42913266,30.70520401,0.56435871,0.39585567,23.10111809,0.44761062,0.96384031,1.60700393,5.50825428,0.63157895,2.68158663,0.0192187,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42919055,30.64050484,0.56392121,0.39646363,23.10111809,0.44761062,0.96384999,1.60593414,5.47443422,0.63157895,2.68158663,0.01925883,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42924843,30.57218933,0.56421024,0.39827117,23.12083244,0.44165906,0.91891938,1.60593414,5.45322494,0.63157895,2.68158663,0.01900002,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42930631,30.51155281,0.56428802,0.39656156,23.13022423,0.44165906,0.91891938,1.6326915,5.50653445,0.63157895,2.68158663,0.01925883,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42936419,30.66213226,0.56441832,0.39592269,23.0669384,0.44570681,0.93347394,1.63017046,5.48876484,0.63157895,2.68158663,0.01937118,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42942207,30.66028023,0.56395561,0.39557475,23.14668655,0.43716961,0.94421422,1.63051391,5.50538857,0.63157895,2.68158663,0.0192488,1.0,12.82141726,0.97953661,15.78947368,24.20841753,0.0
0.42947997,30.69700432,0.56380713,0.39532557,23.11970901,0.43716961,0.93368286,1.63288033,5.50515126,0.63157895,2.68119201,0.01937836,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.42953784,30.58596802,0.56400502,0.39676294,23.1535778,0.4184044,0.92046255,1.63394785,5.47706779,0.63157895,2.68119201,0.01930012,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.42959572,30.68400002,0.56417972,0.39769563,23.08573532,0.42433867,0.91933483,1.63394785,5.54183198,0.63157895,2.68119201,0.01934426,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.42965361,30.69892502,0.56401271,0.39587915,23.08573532,0.42585272,0.91470206,1.66012383,5.50973614,0.63157895,2.68119201,0.01930414,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.42971149,30.75794792,0.56428838,0.39620629,22.75287819,0.42585272,0.90660435,1.66041684,5.52807701,0.63157895,2.68119201,0.01924997,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.42976937,30.74046135,0.56420386,0.39702457,22.74564743,0.42585999,0.8959105,1.62921786,5.54240483,0.63157895,2.68119201,0.0193242,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.42982725,30.6953907,0.56410104,0.39647311,22.72361374,0.42585999,0.8959105,1.60822403,5.49655436,0.63157895,2.68119201,0.01934827,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.42988514,30.62339592,0.56408572,0.39625338,22.85248566,0.42585999,0.88092154,1.58472466,5.47305542,0.63157895,2.68119201,0.01925599,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.42994302,30.59205246,0.56414014,0.39585477,22.85248566,0.45690092,0.88092154,1.57139528,5.48279837,0.63157895,2.68119201,0.01930012,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.4300009,30.51254654,0.56421733,0.39593074,23.01914787,0.45690092,0.88881791,1.56148255,5.47190903,0.63157895,2.68119201,0.01918177,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.43005878,30.59436226,0.56408209,0.39605105,23.00439072,0.45945573,0.88881791,1.53354585,5.48279837,0.63157895,2.68119201,0.01926201,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.43011666,30.64707947,0.56439745,0.39587209,22.9737587,0.45945573,0.88881999,1.52531326,5.48509115,0.63157895,2.68119201,0.01929611,1.0,12.87491234,0.97941211,15.78947368,24.3164054,0.0
0.43017455,30.59127998,0.56391698,0.39577472,22.9737587,0.45945573,0.9190641,1.52531326,5.41277828,0.63157895,2.66057863,0.01919355,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43023244,30.5857029,0.56427228,0.39731097,22.97375999,0.46396354,0.90490234,1.53616571,5.40367869,0.63157895,2.66057863,0.01916369,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43029031,30.60534286,0.5643115,0.3977136,22.78351784,0.46396354,0.89458519,1.53020751,5.44519649,0.63157895,2.66057863,0.01920947,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43034819,30.66432762,0.56435096,0.39630753,22.78351784,0.46137539,0.89458519,1.52724576,5.46623893,0.63157895,2.66057863,0.01920947,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43040607,30.62580299,0.56208557,0.3974373,22.78351784,0.46137539,0.89478689,1.56817019,5.48955687,0.63157895,2.66057863,0.01905421,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43046394,30.67164803,0.56444818,0.39599255,22.71958923,0.46860239,0.88313091,1.60012174,5.48500725,0.63157895,2.66057863,0.01907212,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43052182,30.68275452,0.56423223,0.39797354,22.68517876,0.47112456,0.88313091,1.57364655,5.45429608,0.63157895,2.66057863,0.01911989,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43057971,30.66690636,0.5649001,0.39598903,22.73701859,0.47148296,0.89129883,1.57364655,5.49581286,0.63157895,2.66057863,0.01925525,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43063758,30.62758255,0.56400406,0.39623263,22.7711525,0.47148296,0.89129883,1.57101297,5.45315816,0.63157895,2.66057863,0.01905421,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43069546,30.65228844,0.56406671,0.39640015,22.7711525,0.46874112,0.9063766,1.60846281,5.47932038,0.63157895,2.66057863,0.01918956,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43075333,30.74071121,0.56409049,0.39613065,22.77065659,0.46874112,0.91587424,1.58844209,5.46339533,0.63157895,2.66057863,0.01927715,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43081123,30.69606972,0.56415105,0.39622188,22.64905548,0.45110273,0.91587424,1.58250821,5.45827726,0.63157895,2.66057863,0.0192035,1.0,12.77261215,0.97965006,15.78947368,24.10992435,0.0
0.43086908,30.59033394,0.56422371,0.39646128,23.04428101,0.45547545,0.90500849,1.58250821,5.46643889,0.63157895,2.65157179,0.01901351,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43092696,30.6283493,0.56417751,0.39892107,23.04428101,0.4498466,0.90607488,1.59088624,5.44376709,0.63157895,2.65157179,0.01895597,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43098484,30.67646217,0.5642876,0.40049127,23.04428999,0.4498466,0.9046669,1.59544504,5.4341311,0.63157895,2.65157179,0.01897978,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43104272,30.65934944,0.56453198,0.3966516,22.81195068,0.44772071,0.9046669,1.55975425,5.4267629,0.63157895,2.65157179,0.01899367,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.4311006,30.69013596,0.56519371,0.39760175,23.20629883,0.44772071,0.922867,1.56295037,5.4766414,0.63157895,2.65157179,0.01914444,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43115848,30.70187378,0.56413192,0.39576134,23.06791306,0.44772999,0.92663163,1.56295037,5.45510299,0.63157895,2.65157179,0.01898573,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43121636,30.73103523,0.56424791,0.39576963,22.96022034,0.44772999,0.92624116,1.52917755,5.49647922,0.63157895,2.65157179,0.01914642,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43127423,30.76489067,0.56411594,0.39577857,23.03326225,0.45917395,0.92700601,1.54819643,5.46643889,0.63157895,2.65157179,0.01921189,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43133211,30.73217964,0.56419522,0.39611337,22.89435196,0.48025748,0.94695294,1.54279804,5.45056842,0.63157895,2.65157179,0.01899962,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43138999,30.61715508,0.56426287,0.39583766,22.80281448,0.46744242,0.95166534,1.54498363,5.42336172,0.63157895,2.65157179,0.01904128,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43144787,30.60054016,0.56408679,0.3959648,22.82837868,0.46171781,0.95166534,1.53889716,5.40805812,0.63157895,2.65157179,0.01889646,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43150575,30.6199894,0.56406301,0.39659634,22.82421494,0.45388797,0.92284387,1.52729011,5.41259235,0.63157895,2.65157179,0.01901946,1.0,12.77046296,0.97965505,15.78947368,24.10558768,0.0
0.43156363,30.68509865,0.56421947,0.39580566,22.82421494,0.44710264,0.92912823,1.54230416,5.48098799,0.63157895,2.66664768,0.01917348,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.4316215,30.70415878,0.56410348,0.39587882,22.82421999,0.45449543,0.92638421,1.53020704,5.48725825,0.63157895,2.66664768,0.01911164,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.43167938,30.70784569,0.56425273,0.39587587,22.87281036,0.46250686,0.92914653,1.57994676,5.51461964,0.63157895,2.66664768,0.01907373,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.43173727,30.69275284,0.56417876,0.395742,22.95696068,0.46250686,0.92914653,1.59514642,5.49751911,0.63157895,2.66664768,0.01916351,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.43179514,30.74091721,0.56412989,0.39619458,22.95696068,0.46625385,0.92914999,1.60311246,5.49808954,0.63157895,2.66664768,0.01926326,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.43185302,30.75195694,0.56416923,0.39619812,23.02976227,0.46295226,0.93266678,1.61733019,5.50150937,0.63157895,2.66664768,0.01925528,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.43191089,30.78456497,0.56485808,0.39826155,23.02976227,0.46295226,0.9476772,1.6075573,5.51233963,0.63157895,2.66664768,0.01911962,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.43196877,30.78783417,0.56562769,0.39717788,23.02976999,0.4596113,0.95992631,1.6075573,5.49181927,0.63157895,2.66664768,0.01927523,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.43202665,30.78237724,0.56411862,0.39582536,23.02976999,0.4596113,1.01001418,1.61481321,5.49922903,0.63157895,2.66664768,0.01923334,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.43208452,30.84681511,0.56429541,0.39633548,23.29688644,0.45819035,1.03596485,1.61481321,5.49637928,0.63157895,2.66664768,0.01925927,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.4321424,30.84889221,0.56435674,0.3975046,23.09955215,0.45819035,1.06884074,1.62588036,5.51975041,0.63157895,2.66664768,0.0191256,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.4322003,30.76816559,0.56404614,0.39839137,23.10316086,0.45371187,1.04689991,1.62588036,5.46502763,0.63157895,2.66664768,0.01915353,1.0,12.8227521,0.97953351,15.78947368,24.21111173,0.0
0.43225816,30.71557045,0.564147,0.39673513,23.10316086,0.45371187,1.0268805,1.64384663,5.50038555,0.63157895,2.68054554,0.01925135,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43231606,30.71309662,0.56414282,0.39659798,23.10316999,0.4548777,1.0268805,1.62134039,5.48090368,0.63157895,2.68054554,0.01920522,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43237391,30.6296711,0.56431997,0.39569712,23.01797104,0.4548777,1.03898966,1.61133182,5.50898072,0.63157895,2.68054554,0.01929547,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43243179,30.66338158,0.56423628,0.40009189,22.79076767,0.45317331,1.03230429,1.59709799,5.53018177,0.63157895,2.68054554,0.01933558,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43248968,30.68408585,0.56430686,0.39913946,22.79076767,0.45221683,1.01674628,1.60413933,5.54622599,0.63157895,2.68054554,0.01925737,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43254756,30.77243614,0.56437397,0.39664286,22.94989014,0.45221683,1.00465763,1.59986925,5.51757555,0.63157895,2.68054554,0.01928143,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43260543,30.82451439,0.56438845,0.39799413,23.00691605,0.45859495,0.98884934,1.59432721,5.50038555,0.63157895,2.68054554,0.01928745,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43266331,30.86103821,0.56424826,0.39691156,23.00691605,0.45859495,0.97856277,1.58382738,5.51585638,0.63157895,2.68054554,0.01939374,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43272119,30.85966301,0.56445795,0.39668876,22.91764069,0.4520255,0.98064655,1.58565485,5.55195553,0.63157895,2.68054554,0.01934962,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43277907,30.84302902,0.56415516,0.39675492,22.92652512,0.45143887,0.97566319,1.56763494,5.54966365,0.63157895,2.68054554,0.01933157,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43283694,30.84737206,0.56404281,0.39606032,23.14936638,0.45143887,0.96885288,1.56763494,5.52044117,0.63157895,2.68054554,0.01928344,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.43289482,30.76791382,0.566046,0.39624712,23.35712433,0.45066243,0.9685697,1.56705236,5.53132788,0.63157895,2.68054554,0.01929748,1.0,12.75303429,0.97969553,15.78947368,24.07042175,0.0
0.4329527,30.74733734,0.56492376,0.39591128,23.32402039,0.45066243,0.9685697,1.56705236,5.53185846,0.63157895,2.68748446,0.01944193,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.43301058,30.71764946,0.56640029,0.39729407,23.23172951,0.45303369,0.99163204,1.56473088,5.55196565,0.63157895,2.68748446,0.01927505,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.43306846,30.68941116,0.56451547,0.39502528,23.27903557,0.45631427,0.98852497,1.54820144,5.59907349,0.63157895,2.68748446,0.01928309,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.43312634,30.77224541,0.56490988,0.3958827,23.08182526,0.45631427,0.98666018,1.55722499,5.52496501,0.63157895,2.68748446,0.01937357,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.4331842,30.73470879,0.56437927,0.39556453,23.07466507,0.46411058,0.98666018,1.55722499,5.52611409,0.63157895,2.68748446,0.01932732,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.43324208,30.71350479,0.56430805,0.39572158,22.90796089,0.46411058,1.01196051,1.55722999,5.5347315,0.63157895,2.68748446,0.01938161,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.43329996,30.76306343,0.56486374,0.39679664,23.09217834,0.4633466,1.01196051,1.57489872,5.52324139,0.63157895,2.68748446,0.01931325,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.43335784,30.75598526,0.56486064,0.40017039,23.10495377,0.46562955,1.01196999,1.57746351,5.54105076,0.63157895,2.68748446,0.0193615,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.43341572,30.78225136,0.56455767,0.3987717,23.10495377,0.46500224,1.04274106,1.58856595,5.53990134,0.63157895,2.68748446,0.01923282,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.4334736,30.73423958,0.56476247,0.395823,23.03463173,0.47108307,1.03637767,1.56477034,5.49394327,0.63157895,2.68748446,0.01938161,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.43353148,30.70957375,0.56451213,0.39579031,23.10740662,0.47108307,1.02878606,1.57066476,5.53990134,0.63157895,2.68748446,0.01935346,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.43358935,30.82003403,0.56478643,0.39588124,23.14997101,0.473914,1.01400232,1.61301768,5.55311439,0.63157895,2.68748446,0.0194359,1.0,12.76428047,0.97966941,15.78947368,24.09311286,0.0
0.43364723,30.8300457,0.56488985,0.395841,23.09310341,0.473914,1.0118283,1.62784696,5.56337128,0.63157895,2.69663289,0.01960294,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.43370511,30.83883667,0.56461418,0.39736125,23.00588226,0.46811882,0.99870509,1.62583625,5.57144154,0.63157895,2.69663289,0.01947987,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.433763,30.83062553,0.56483293,0.3976393,22.92370605,0.45731738,0.99456507,1.61690271,5.59219264,0.63157895,2.69663289,0.01960092,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.43382086,30.9245224,0.56482816,0.39613855,22.80403519,0.45207936,1.0086664,1.59346712,5.56337128,0.63157895,2.69663289,0.01954241,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.43387874,30.79093552,0.56485575,0.39583817,22.92757034,0.45207936,1.0086664,1.58677089,5.54434863,0.63157895,2.69663289,0.01939513,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.43393661,30.75203896,0.56480145,0.39588544,23.11184692,0.4520216,0.98867851,1.59966016,5.53800787,0.63157895,2.69663289,0.01947987,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.43399448,30.82057953,0.56478548,0.39576262,23.23243332,0.46194559,0.98568314,1.62123203,5.54838376,0.63157895,2.69663289,0.01943347,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.43405235,30.82666016,0.56476355,0.3963908,23.23494339,0.46194559,0.97711354,1.58976829,5.61525041,0.63157895,2.69663289,0.0194032,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.43411023,30.77334785,0.56479663,0.39610189,23.18994141,0.46739054,0.96881545,1.56688356,5.54434863,0.63157895,2.69663289,0.01957066,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.4341681,30.80652809,0.56658316,0.39655444,23.0630188,0.46739054,0.9722181,1.55051363,5.58412307,0.63157895,2.69663289,0.01947987,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.43422599,30.85363197,0.5653196,0.39610779,22.95399475,0.46037123,0.96423316,1.559044,5.5610653,0.63157895,2.69663289,0.01946575,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.43428385,30.82768059,0.56494021,0.39627016,22.93821907,0.46037123,0.96034271,1.55391335,5.58297008,0.63157895,2.69663289,0.01949198,1.0,12.86200162,0.97944218,15.78947368,24.2903403,0.0
0.43434173,30.72565079,0.56506747,0.39619437,23.00291252,0.46037999,0.95101672,1.55231822,5.47958825,0.63157895,2.68692483,0.01931526,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43439959,30.72891998,0.56507981,0.39678228,23.08564377,0.46511653,0.95806074,1.55332625,5.540471,0.63157895,2.68692483,0.01938964,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43445747,30.74275208,0.56526226,0.39715606,23.14927673,0.4703069,0.96013778,1.55718923,5.56976302,0.63157895,2.68692483,0.01933938,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43451534,30.79541969,0.5650475,0.39883259,23.13099289,0.4703069,0.95721734,1.57274318,5.58871718,0.63157895,2.68692483,0.01932933,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43457322,30.8522892,0.56508136,0.40022069,22.96511841,0.4703069,0.95954657,1.56227779,5.53874774,0.63157895,2.68692483,0.01935144,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43463109,30.75027466,0.56513971,0.39670441,22.82801056,0.4778991,0.95954657,1.56082094,5.5232401,0.63157895,2.68692483,0.01942984,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43468897,30.84661293,0.56494206,0.39577004,22.91529083,0.4778991,0.99041277,1.57808471,5.56057332,0.63157895,2.68692483,0.01940572,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43474684,30.88312531,0.5651201,0.39581844,22.88948441,0.47366437,0.99543387,1.55802345,5.5577019,0.63157895,2.68692483,0.01938964,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43480471,30.85502243,0.56506735,0.39601624,22.88948441,0.47366437,0.98774165,1.54969203,5.5956092,0.63157895,2.68692483,0.01947608,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43486258,30.87285233,0.56507879,0.39595604,22.8953476,0.48099461,0.98720831,1.53812218,5.54104508,0.63157895,2.68692483,0.01955448,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43492046,30.8828373,0.5649457,0.39588806,22.92785072,0.48099461,0.98601633,1.52151453,5.53472714,0.63157895,2.68692483,0.01943185,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43497833,30.83914948,0.56481886,0.39608833,23.01373672,0.48099999,0.99332434,1.52151453,5.55827598,0.63157895,2.68692483,0.01948211,1.0,12.91638253,0.97931549,15.78947368,24.40014071,0.0
0.43503621,30.80896759,0.56479418,0.39775243,23.09410095,0.48099999,0.98582011,1.5386287,5.51866519,0.63157895,2.67996171,0.01940155,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.43509409,30.78180313,0.56515741,0.39672962,23.06027222,0.48099999,0.98536474,1.54564142,5.51580121,0.63157895,2.67996171,0.01923513,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.43515197,30.76249504,0.56511873,0.39632726,23.00605583,0.48633268,0.98293763,1.54078352,5.50319773,0.63157895,2.67996171,0.01927122,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.43520982,30.84355927,0.5653879,0.39735177,23.05057526,0.48633268,1.0254066,1.53421128,5.53871644,0.63157895,2.67996171,0.01930731,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.4352677,30.81762314,0.56510907,0.39607063,23.10954857,0.47660747,1.0254066,1.53049958,5.54730939,0.63157895,2.67996171,0.0193053,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.43532558,30.74452019,0.56509858,0.39580756,23.1686554,0.46778724,0.97641671,1.53889942,5.53241453,0.63157895,2.67996171,0.01929728,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.43538345,30.69754219,0.56519175,0.39574209,23.03547859,0.46061096,0.97056723,1.53531277,5.49804237,0.63157895,2.67996171,0.01960005,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.43544133,30.80245781,0.56513149,0.39594519,23.04217148,0.46061096,0.97056723,1.53531277,5.55303768,0.63157895,2.67996171,0.01931533,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.4354992,30.83316612,0.56536716,0.39787614,23.05515289,0.46401134,0.96303195,1.53531999,5.50033376,0.63157895,2.67996171,0.01926119,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.43555708,30.72041893,0.5654698,0.3969416,23.05515289,0.46163473,0.95252889,1.57634473,5.50949964,0.63157895,2.67996171,0.01924315,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.43561495,30.73003006,0.5651443,0.39739513,23.03059006,0.46163473,0.95366734,1.56117809,5.48773028,0.63157895,2.67996171,0.01940355,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.43567282,30.73220253,0.56494802,0.39637232,22.98166466,0.46116462,0.94839615,1.55975449,5.4888758,0.63157895,2.67996171,0.01921107,1.0,13.49053355,0.97796807,15.78947368,25.56139166,0.0
0.4357307,30.66483116,0.56602067,0.39601457,22.94484711,0.46665451,0.96043169,1.55975449,5.54475252,0.63157895,2.68538234,0.01939458,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43578856,30.75977135,0.56464821,0.39556926,22.89780045,0.46665451,0.97193313,1.5652436,5.52064344,0.63157895,2.68538234,0.01935038,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43584644,30.80756569,0.56477267,0.39583391,22.90735817,0.46619785,0.97374374,1.56778479,5.50571845,0.63157895,2.68538234,0.01946289,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43590431,30.83646202,0.56491441,0.39559883,22.81269455,0.47378442,0.97274882,1.5436281,5.58034272,0.63157895,2.68538234,0.01959147,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43596219,30.87656593,0.56547457,0.39580753,22.81721497,0.48239282,0.97274882,1.54801607,5.56886159,0.63157895,2.68538234,0.01940061,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43602006,30.82073975,0.56504011,0.39603287,22.88592911,0.48239282,0.95279062,1.53279734,5.53384582,0.63157895,2.68538234,0.01932024,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43607794,30.8147049,0.56504959,0.39634356,22.91265869,0.48067465,0.94462264,1.5103004,5.55221535,0.63157895,2.68538234,0.01943677,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43613582,30.80557823,0.56545138,0.39575285,22.91265869,0.48067465,0.94462264,1.4896425,5.55221535,0.63157895,2.68538234,0.01937248,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43619368,30.86078453,0.56503028,0.39660892,22.88276482,0.48012373,0.96064568,1.46137369,5.53901264,0.63157895,2.68538234,0.01943275,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43625156,30.84207153,0.565449,0.39734781,22.94203186,0.4805232,0.97205371,1.46137369,5.58034272,0.63157895,2.68538234,0.0194649,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43630943,30.80587769,0.56506449,0.39571476,22.83229446,0.48744771,0.97248012,1.44848275,5.52408765,0.63157895,2.68538234,0.01945485,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43636731,30.84702873,0.56616151,0.39628878,22.73449326,0.48744771,0.96535677,1.44848275,5.53499434,0.63157895,2.68538234,0.01924591,1.0,13.95972563,0.97685413,15.78947368,26.51307166,0.0
0.43642518,30.78844643,0.56523877,0.39796206,22.73449326,0.48712972,0.96218652,1.45860338,5.45438021,0.63157895,2.66117486,0.01924165,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.43648306,30.79431534,0.56509441,0.39788684,22.73449326,0.48712972,0.95476049,1.48528457,5.48111687,0.63157895,2.66117486,0.01917395,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.43654092,30.82791901,0.56512505,0.39582801,22.83804893,0.49113277,0.96182364,1.50065339,5.49192491,0.63157895,2.66117486,0.01923966,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.4365988,30.94712067,0.5651775,0.39562273,22.83804893,0.47920784,0.95750266,1.51318049,5.51411024,0.63157895,2.66117486,0.01923966,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.43665668,30.83840942,0.56526256,0.39619172,22.83804893,0.47920784,0.95066172,1.49026608,5.50273329,0.63157895,2.66117486,0.01918391,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.43671455,30.78479576,0.56541026,0.39643162,22.6598053,0.4848496,0.94588602,1.51028609,5.45153597,0.63157895,2.66117486,0.01906843,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.43677242,30.7784977,0.56521928,0.39845172,22.67402649,0.47850755,0.95090121,1.51028609,5.51354166,0.63157895,2.66117486,0.01923169,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.4368303,30.929739,0.56504542,0.39831886,22.67402649,0.47850755,0.95090121,1.51028999,5.4640511,0.63157895,2.66117486,0.01937106,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.43688817,30.82688713,0.5650667,0.39653835,22.70505524,0.47850999,0.94626027,1.51180744,5.5243497,0.63157895,2.66117486,0.01917993,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.43694604,30.77624512,0.56512415,0.39572686,22.68055534,0.47447175,0.94284302,1.52532303,5.48964958,0.63157895,2.66117486,0.01913413,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.43700391,30.80310822,0.56539929,0.39575851,22.70362473,0.48088792,0.94105017,1.52532303,5.50159545,0.63157895,2.66117486,0.01934319,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.4370618,30.69080925,0.56529003,0.39764833,22.74788284,0.48166999,0.93102199,1.5450449,5.46348252,0.63157895,2.66117486,0.01920581,1.0,13.027557,0.98140357,15.78947368,24.56820176,-0.01147038
0.43711966,30.74111938,0.56527323,0.39925557,22.76348686,0.48166999,0.92821199,1.56047547,5.48057206,0.63157895,2.64963566,0.01896989,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43717754,30.74339867,0.56533718,0.39955625,22.72216225,0.48166999,0.92821199,1.56047547,5.47207634,0.63157895,2.64963566,0.01917011,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43723541,30.79663849,0.56553233,0.39709345,22.72566605,0.48942557,0.92821999,1.52055383,5.46584575,0.63157895,2.64963566,0.01910667,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43729328,30.77639771,0.56538039,0.39610365,22.70604134,0.48995724,0.92821999,1.49970174,5.43356155,0.63157895,2.64963566,0.01906108,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43735115,30.76060486,0.5652222,0.39596337,22.80054092,0.48995724,0.93795741,1.49661088,5.43526022,0.63157895,2.64963566,0.01907694,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43740903,30.71143723,0.56537783,0.39599523,22.73810959,0.47683978,0.94355625,1.48818898,5.44942042,0.63157895,2.64963566,0.019182,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.4374669,30.74250603,0.56533545,0.39569509,22.66092491,0.47202218,0.95582396,1.49887729,5.470377,0.63157895,2.64963566,0.01905513,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43752477,30.78577423,0.56504416,0.39614126,22.66092491,0.47790262,0.95582396,1.51471424,5.45225199,0.63157895,2.64963566,0.0191483,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43758265,30.75416183,0.56505561,0.39644727,22.63746643,0.47790262,0.93961942,1.50755978,5.48623553,0.63157895,2.64963566,0.01907892,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43764051,30.79340553,0.56500328,0.39563075,22.68226242,0.47790999,0.94105655,1.51378143,5.49699772,0.63157895,2.64963566,0.01917209,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43769838,30.86413002,0.56452107,0.39638129,22.78027534,0.47790999,0.94105655,1.52431631,5.45225199,0.63157895,2.64963566,0.01913442,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43775627,30.81087112,0.56448448,0.39619684,22.77607536,0.47950283,0.94467586,1.52340281,5.4641464,0.63157895,2.64963566,0.01919191,1.0,12.95037888,0.98160842,15.78947368,24.41208294,-0.01155757
0.43781413,30.81329536,0.56537986,0.39583859,22.8208046,0.47383752,0.94467586,1.51616728,5.61184888,0.63157895,2.71956695,0.01959671,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43787201,30.8941021,0.56515259,0.39662954,23.11896896,0.47383752,0.94950587,1.50778019,5.61940603,0.63157895,2.71956695,0.01970861,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43792989,30.94420242,0.56511837,0.39923459,23.20009613,0.47383752,0.9573828,1.49868691,5.59615215,0.63157895,2.71956695,0.0196374,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43798775,30.92074394,0.56502187,0.39726156,22.92067528,0.47351867,0.9573828,1.45747709,5.5984774,0.63157895,2.71956695,0.01964147,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43804561,30.84764099,0.56505877,0.39689606,22.91772842,0.4677349,0.98188215,1.46353364,5.60429105,0.63157895,2.71956695,0.01977983,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43810349,30.80329514,0.56515419,0.39570183,22.91772842,0.4677349,0.98315245,1.48582041,5.65951874,0.63157895,2.71956695,0.01952346,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43816136,30.85919189,0.5650447,0.39669833,22.88274765,0.46722552,0.97817999,1.49498343,5.63277682,0.63157895,2.71956695,0.0196435,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43821924,30.80883408,0.56530666,0.39757898,22.93889618,0.46911493,0.97817999,1.50567865,5.5973153,0.63157895,2.71956695,0.01954177,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43827711,30.8660202,0.56541508,0.3959994,22.93889618,0.46341053,0.97708815,1.50691116,5.61533658,0.63157895,2.71956695,0.01972082,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43833498,30.8650341,0.56529981,0.39566442,22.85315514,0.46341053,0.97708815,1.50301647,5.60487244,0.63157895,2.71956695,0.0195906,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43839285,30.80369949,0.56476456,0.39572585,22.99506378,0.45068213,0.97708999,1.51251566,5.60719839,0.63157895,2.71956695,0.01971472,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43845073,30.83022881,0.56496167,0.39879361,22.96647644,0.45068213,1.00672078,1.51930857,5.60429105,0.63157895,2.71956695,0.01967403,1.0,12.8835943,0.98289204,15.78947368,24.25084042,-0.0169878
0.43850859,30.83457947,0.56592429,0.39990884,22.9969902,0.44239894,1.01749027,1.52353835,5.66885047,0.63157895,2.73500778,0.01971411,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43856646,30.78363419,0.56516212,0.39814597,22.99924088,0.44239894,1.01749027,1.53341568,5.67586582,0.63157895,2.73500778,0.01969569,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43862435,30.83963966,0.56535429,0.3957651,23.0066433,0.44461608,1.0392648,1.54934978,5.67177327,0.63157895,2.73500778,0.01973662,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43868221,30.75052261,0.56564677,0.39694998,22.91356659,0.46491984,1.04607296,1.56165349,5.61506401,0.63157895,2.73500778,0.01956678,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43874008,30.68294525,0.56526858,0.39890927,22.91195869,0.46623877,1.10270739,1.5406276,5.64312612,0.63157895,2.73500778,0.01968342,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43879796,30.80406189,0.56578588,0.39929432,22.9092865,0.47504306,1.09033275,1.56926215,5.66534297,0.63157895,2.73500778,0.01985939,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43885583,30.93298721,0.56531513,0.39891601,23.10935974,0.47380254,1.06937659,1.52865136,5.66125042,0.63157895,2.73500778,0.01986144,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43891369,30.92516518,0.56582695,0.39800495,23.18597031,0.47380254,1.05801356,1.52865136,5.66417357,0.63157895,2.73500778,0.01970388,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43897157,30.86106873,0.56530207,0.39594603,23.21642876,0.47408175,1.04830861,1.49324024,5.71094433,0.63157895,2.73500778,0.01980005,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43902944,30.89497566,0.56544638,0.39580411,23.2831459,0.47408175,1.03110647,1.49324024,5.62851037,0.63157895,2.73500778,0.01972843,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43908731,30.70340347,0.565593,0.39683607,23.20582199,0.47092125,1.02930784,1.45422316,5.64780372,0.63157895,2.73500778,0.01961794,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43914519,30.78028107,0.56573856,0.39882568,23.13271713,0.47092125,1.03248429,1.47637475,5.61974091,0.63157895,2.73500778,0.01964658,1.0,12.84356427,0.98408813,15.78947368,24.14435502,-0.02227793
0.43920306,30.80081749,0.56562972,0.39574867,23.16758347,0.4723846,1.03098798,1.47938395,5.71651049,0.63157895,2.76084939,0.02009454,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.43926095,30.75947571,0.56556994,0.39581785,23.16758347,0.4723846,1.03312147,1.51449621,5.66457638,0.63157895,2.76084939,0.01990038,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.4393188,30.84646416,0.56531501,0.39789277,23.09067535,0.47457263,1.03312147,1.52433681,5.68169112,0.63157895,2.76084939,0.02002844,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.43937667,30.83901596,0.56533164,0.39732271,23.09067535,0.47457263,1.0371902,1.51317096,5.68169112,0.63157895,2.76084939,0.01982808,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.43943454,30.88448143,0.56548405,0.39698952,23.09067999,0.48269543,1.0371902,1.51502824,5.70824876,0.63157895,2.76084939,0.02003877,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.43949243,30.85883713,0.56552178,0.39587989,23.09111023,0.48269543,1.03719999,1.51502824,5.71474052,0.63157895,2.76084939,0.01987766,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.43955029,30.84204292,0.56548941,0.39579391,23.05514908,0.48269999,1.03630686,1.50046754,5.69408443,0.63157895,2.76084939,0.01993549,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.43960818,30.87795639,0.56557828,0.39575654,22.94306946,0.48269999,1.04631901,1.49198222,5.69290433,0.63157895,2.76084939,0.01999952,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.43966604,30.91725349,0.56569117,0.39576575,22.98367882,0.48353669,1.04763937,1.4930613,5.71651049,0.63157895,2.76084939,0.0201152,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.4397239,30.92062187,0.56541294,0.39677176,23.06384659,0.4893941,1.04508734,1.48828268,5.73008495,0.63157895,2.76084939,0.01991484,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.43978177,30.85683441,0.56436318,0.39541656,23.06384659,0.4893941,1.04508734,1.48828268,5.67578958,0.63157895,2.76084939,0.01999746,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.43983966,30.7549572,0.56453067,0.39576101,23.16492653,0.48939999,1.04508999,1.45540285,5.71946161,0.63157895,2.76084939,0.02002638,1.0,12.90851252,0.98369973,15.78947368,24.28046335,-0.02118724
0.43989752,30.76971626,0.56545663,0.3964982,23.16492999,0.4858084,1.05868304,1.46064544,5.67599977,0.63157895,2.76066472,0.01990111,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
