Day fraction since midnight on 8/7/2024,raw (L/min),filter (volts),sludge (volts),turbidityInfluent (NTU),turbidityEffluent (NTU),turbidityClarified (NTU),turbidityTubeSettler (),coagulantDoseController (rpm),masterflexPumpController (),coagulantDose(mg/L) (),coagDoseToFlow(mL/s) (),setGlobalVariables (),flocculatedTurbidity (NTU),flocSaturation (),tubeSettlerController (),shiftedInfluent (NTU),DOM (mg/L)
0.4399554,30.74191093,0.5655486,0.40014276,22.87724686,0.48483869,1.06496406,1.46064544,5.72911078,0.63157895,2.76066472,0.01987426,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.44001327,30.77386093,0.56546581,0.40046602,22.9847908,0.47877976,1.06464863,1.48998046,5.67954088,0.63157895,2.76066472,0.01984948,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.44007114,30.82970238,0.56566846,0.3976441,22.93130875,0.47402546,1.06464863,1.50883424,5.71022733,0.63157895,2.76066472,0.01990111,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.440129,30.85005569,0.56526053,0.39773804,22.86837959,0.47402546,1.06464999,1.5256747,5.72261945,0.63157895,2.76066472,0.01984948,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.44018688,30.7747612,0.56578285,0.39871043,22.854496,0.47327247,1.06464999,1.5256747,5.68013071,0.63157895,2.76066472,0.019866,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.44024475,30.72732925,0.56583929,0.39780852,22.95411682,0.47327247,1.07479703,1.5147295,5.67422921,0.63157895,2.76066472,0.02002297,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.44030263,30.87067986,0.56566888,0.39592814,22.81316948,0.48220393,1.07606387,1.5147295,5.71671865,0.63157895,2.76066472,0.01993416,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.4403605,30.81348228,0.56559008,0.39587045,22.79351425,0.47892919,1.07761276,1.53650045,5.72675039,0.63157895,2.76066472,0.01990731,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.44041837,30.82343102,0.56572735,0.39677265,22.79351425,0.47892919,1.07761276,1.50244844,5.73324207,0.63157895,2.76066472,0.02007874,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.44047625,30.80179596,0.56562102,0.39684927,22.80682373,0.48761579,1.06886482,1.50244844,5.67245936,0.63157895,2.76066472,0.01992383,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.44053412,30.85886002,0.5656454,0.39618626,22.80682373,0.48761579,1.1212461,1.50032759,5.71140734,0.63157895,2.76066472,0.0200271,1.0,12.79490512,0.98375297,15.78947368,24.05711951,-0.02008242
0.44059198,30.87223434,0.56580412,0.39654443,22.80682999,0.49532863,1.06924021,1.50032759,5.67609525,0.63157895,2.75841696,0.02001493,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44064986,30.81867027,0.56547964,0.39571774,22.80682999,0.48332736,1.05167449,1.49629319,5.64838231,0.63157895,2.75841696,0.01980649,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44070773,30.81165886,0.5655371,0.39588696,22.80682999,0.48332736,1.04244268,1.49343133,5.67786436,0.63157895,2.75841696,0.01997365,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44076559,30.79696465,0.56572342,0.39712441,22.80682999,0.48332999,1.0405128,1.49343133,5.6825813,0.63157895,2.75841696,0.01986427,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44082347,30.86345673,0.56580096,0.39898035,22.80682999,0.48332999,1.01956975,1.49343999,5.68022283,0.63157895,2.75841696,0.02011399,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44088134,30.80658722,0.56630981,0.39685541,22.82171631,0.48332999,1.02369869,1.49343999,5.70793647,0.63157895,2.75841696,0.01990967,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44093921,30.80507851,0.56457371,0.39588568,22.73896408,0.4556925,1.03171921,1.46672606,5.6755059,0.63157895,2.75841696,0.01995095,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44099709,30.88220596,0.5660463,0.39532599,22.73896408,0.4556925,1.02997601,1.46755409,5.68553017,0.63157895,2.75841696,0.02005207,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44105496,30.90517426,0.5643791,0.39563182,23.03834343,0.47421363,1.02997601,1.48410523,5.70262949,0.63157895,2.75841696,0.01986633,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44111284,30.8433876,0.56583422,0.39579195,22.85534286,0.47421363,1.02997999,1.48853576,5.72149827,0.63157895,2.75841696,0.02006652,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44117069,30.81694603,0.56580335,0.39566344,22.82350159,0.49594352,1.03442752,1.48853576,5.67373679,0.63157895,2.75841696,0.01994476,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44122857,30.85175133,0.56570721,0.39578345,22.80782318,0.50032717,1.04458773,1.51025701,5.67963348,0.63157895,2.75841696,0.01992825,1.0,12.75433784,0.98408797,15.78947368,23.9699951,-0.02120773
0.44128644,30.80578804,0.56574523,0.39571938,22.68379211,0.5087226,1.05470622,1.52837276,5.71817619,0.63157895,2.75029626,0.01994366,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.44134431,30.89321518,0.56557423,0.39581373,22.64054108,0.5087226,1.04683959,1.51818407,5.67702227,0.63157895,2.75029626,0.01990456,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.4414022,30.85221481,0.56575936,0.39604214,22.57572556,0.5087226,1.04683959,1.54000747,5.65703345,0.63157895,2.75029626,0.01975846,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.44146006,30.83612251,0.5656181,0.39574224,22.69127274,0.49673399,1.02466929,1.97208011,5.67702227,0.63157895,2.75029626,0.01994777,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.44151793,30.88863754,0.56569928,0.39586997,22.69127274,0.49673399,1.02911198,1.97208011,5.69230804,0.63157895,2.75029626,0.01986135,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.44157579,30.91636848,0.56566697,0.39746004,22.66415977,0.49964389,1.03433073,1.7586962,5.70112651,0.63157895,2.75029626,0.01999921,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.44163367,31.02756882,0.5656262,0.40040413,22.68456841,0.49964389,1.09160697,1.7586962,5.69054484,0.63157895,2.75029626,0.01986752,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.44169154,30.86524582,0.56529713,0.39865375,22.66236305,0.49964999,1.07318127,1.62454009,5.7005389,0.63157895,2.75029626,0.01983871,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.44174942,30.79151154,0.56557953,0.39744127,22.66236305,0.49964999,1.06741238,1.59519935,5.66644059,0.63157895,2.75029626,0.01985929,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.44180728,30.76545525,0.56482869,0.3979713,22.58290482,0.49557826,1.05837071,1.59119248,5.70759346,0.63157895,2.75029626,0.01989016,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.44186516,30.81574059,0.56786585,0.39741665,22.56788635,0.49459872,1.04985952,1.59511948,5.65174244,0.63157895,2.75029626,0.01976875,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.44192303,30.82209778,0.56598747,0.39705083,22.54581451,0.49425194,1.05788863,1.58160925,5.70171483,0.63157895,2.75029626,0.01985929,1.0,12.80962301,0.98286283,15.78947368,24.10679862,-0.01597035
0.4419809,30.89686775,0.56570351,0.39593485,22.56450272,0.49593577,1.06325662,1.55858612,5.63760366,0.63157895,2.73516473,0.01994853,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44203877,30.91966438,0.56602132,0.39574391,22.80177116,0.49593577,1.08057559,1.55858612,5.69256302,0.63157895,2.73516473,0.01982165,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44209665,30.88869858,0.56588829,0.39707884,22.80177116,0.50550187,1.09180689,1.50333905,5.67092998,0.63157895,2.73516473,0.01979914,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44215453,30.96448517,0.56589413,0.39676455,22.65806198,0.50078803,1.09105194,1.51266181,5.63643384,0.63157895,2.73516473,0.01999969,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44221241,30.83874893,0.56617188,0.39573079,22.65806198,0.50078803,1.08114707,1.48845863,5.60836943,0.63157895,2.73516473,0.01965385,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44227028,30.89179611,0.56511915,0.39648685,22.70307732,0.50391793,1.07904398,1.48845863,5.68847024,0.63157895,2.73516473,0.01977663,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44232817,31.00248528,0.5661937,0.39571744,22.56280899,0.50131857,1.0774225,1.51305532,5.63526508,0.63157895,2.73516473,0.01983393,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44238603,30.8149662,0.56592238,0.39567879,22.56280899,0.50131857,1.08127236,1.51305532,5.66274441,0.63157895,2.73516473,0.01961702,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.4424439,30.73389053,0.56609809,0.3958607,22.68608475,0.50131999,1.08459818,1.50910127,5.63175668,0.63157895,2.73516473,0.01976231,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44250178,30.83059502,0.56602466,0.3956309,22.75366783,0.48882851,1.09543574,1.47357273,5.69665581,0.63157895,2.73516473,0.01967227,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44255966,30.93443298,0.56597847,0.3958309,22.73585892,0.48882851,1.116207,1.45406938,5.69548599,0.63157895,2.73516473,0.01983188,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44261754,30.97554588,0.56589687,0.39574268,22.73585892,0.48882999,1.116207,1.45406938,5.70367156,0.63157895,2.73516473,0.01992806,1.0,12.88440394,0.98464948,15.78947368,24.21092275,-0.02547354
0.44267541,30.91010857,0.56596839,0.3968696,22.65464783,0.48728171,1.14324605,1.43121541,5.66391578,0.63157895,2.74565254,0.01980316,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44273329,30.86773109,0.56577426,0.39629382,22.5470047,0.49263224,1.14476228,1.40795577,5.66743694,0.63157895,2.74565254,0.01998804,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44279116,30.89152336,0.5661242,0.39701301,22.62220001,0.49263224,1.1494714,1.40795577,5.69913082,0.63157895,2.74565254,0.01984836,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44284904,30.82110977,0.56602371,0.39556348,22.75876999,0.50865984,1.14572251,1.38350606,5.67037217,0.63157895,2.74565254,0.01997777,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44290691,30.88223267,0.56596953,0.39728323,22.64297104,0.50865984,1.14741552,1.38303459,5.66567671,0.63157895,2.74565254,0.01986684,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44296479,30.80776024,0.56795132,0.39703691,22.64297104,0.50187647,1.14741552,1.39265013,5.67976237,0.63157895,2.74565254,0.01982165,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44302267,30.84346581,0.56571293,0.39611045,22.64297999,0.50187647,1.11980534,1.4070034,5.66685031,0.63157895,2.74565254,0.01992641,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44308056,30.81863213,0.56718642,0.39584282,24.27023697,0.50187999,1.11980534,1.41654861,5.70441289,0.63157895,2.74565254,0.01989355,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44313843,30.87347221,0.56584924,0.39646396,23.70565796,0.49872753,1.09057856,1.41444993,5.69326141,0.63157895,2.74565254,0.01984836,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.4431963,30.92765045,0.56529582,0.39545986,23.70565796,0.49872753,1.0998466,1.41570091,5.67741482,0.63157895,2.74565254,0.01989355,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44325417,30.97980309,0.56608379,0.39563382,23.70565999,0.49872753,1.11357236,1.41635299,5.68093667,0.63157895,2.74565254,0.0200435,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44331204,30.88918304,0.56606871,0.3963418,23.17210007,0.53063107,1.11170304,1.42902946,5.66274183,0.63157895,2.74565254,0.01998804,1.0,12.85462763,0.98477299,15.78947368,24.14986406,-0.02570581
0.44336992,30.94686317,0.56588161,0.40026131,23.11495209,0.53063107,1.11170304,1.44998193,5.77026917,0.63157895,2.76908827,0.02006749,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.4434278,30.97577095,0.56587583,0.39957356,23.03664017,0.50343472,1.15506732,1.46836138,5.71699611,0.63157895,2.76908827,0.02006128,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.44348568,30.91575813,0.56589913,0.39583594,23.12779617,0.50334948,1.13879132,1.4609561,5.71699611,0.63157895,2.76908827,0.01995769,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.44354354,30.74898529,0.56612128,0.39592096,23.12779617,0.50334948,1.10944092,1.4609561,5.7193637,0.63157895,2.76908827,0.02005921,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.44360142,30.7652359,0.56586236,0.39932662,23.04162788,0.50334948,1.08887935,1.46095999,5.68680766,0.63157895,2.76908827,0.01994733,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.4436593,30.82995987,0.56602108,0.39640579,23.04476166,0.50334999,1.10499442,1.48498845,5.7110766,0.63157895,2.76908827,0.01996598,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.44371718,30.89489746,0.56582087,0.3982622,23.04476166,0.51217532,1.09444809,1.48498845,5.74126505,0.63157895,2.76908827,0.02014622,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.44377505,30.93667221,0.56589544,0.39776632,22.73964882,0.50722891,1.09249532,1.49119759,5.74185668,0.63157895,2.76908827,0.02007993,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.44383293,30.92513084,0.56596899,0.39584637,22.73964882,0.50722891,1.0917244,1.50048351,5.72705916,0.63157895,2.76908827,0.02000534,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.4438908,30.92231369,0.56586832,0.39580467,22.66576767,0.50938642,1.07467425,1.50048351,5.74244831,0.63157895,2.76908827,0.02007785,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.44394868,30.91257858,0.56600928,0.39726892,22.70708084,0.513179,1.08365023,1.46356869,5.74895981,0.63157895,2.76908827,0.0198251,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.44400656,30.89318275,0.56590933,0.3958948,22.70708084,0.51126105,1.08365023,1.46356869,5.72824242,0.63157895,2.76908827,0.01997427,1.0,12.85965508,0.98605142,15.78947368,24.12965473,-0.03190374
0.44406442,30.7641468,0.56599897,0.39583954,22.69687653,0.50425595,1.08365999,1.46356999,5.71406177,0.63157895,2.75824283,0.01993524,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.4441223,30.87555695,0.56593639,0.39591354,22.85683441,0.50425595,1.08365999,1.46356999,5.68576056,0.63157895,2.75824283,0.01985476,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44418019,30.84562683,0.56605411,0.39641094,22.85791016,0.50425595,1.10448718,1.50325644,5.70875512,0.63157895,2.75824283,0.01994763,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44423806,30.89216995,0.56597042,0.39876294,22.76382637,0.5065155,1.10304642,1.50325644,5.72172639,0.63157895,2.75824283,0.02006525,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44429593,30.92049408,0.56657308,0.39764461,22.70998001,0.52680343,1.10304642,1.51275539,5.68104393,0.63157895,2.75824283,0.02010033,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44435381,30.86374474,0.56636077,0.39713442,22.61303711,0.53672385,1.09455991,1.51178598,5.67632694,0.63157895,2.75824283,0.02000334,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44441168,30.96377373,0.566208,0.39746407,22.61303711,0.533126,1.10162854,1.48991752,5.71229312,0.63157895,2.75824283,0.01997445,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44446955,30.95683861,0.56575918,0.39774567,22.61303999,0.52738321,1.09500527,1.47957253,5.69460487,0.63157895,2.75824283,0.01992699,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44452743,30.86715698,0.56671274,0.39657688,22.61303999,0.51661909,1.0955224,1.48448706,5.69637387,0.63157895,2.75824283,0.02000334,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44458532,30.91991806,0.56536949,0.39558679,22.51895142,0.51661909,1.09139812,1.46585011,5.72762271,0.63157895,2.75824283,0.02005493,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44464319,30.9293766,0.56595451,0.39532331,22.58127403,0.59606218,1.09139812,1.46585011,5.68694025,0.63157895,2.75824283,0.02005287,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44470107,30.93244934,0.56611133,0.39605495,22.60007858,0.58286452,1.09139999,1.45258963,5.74236333,0.63157895,2.75824283,0.02004668,1.0,12.7302967,0.98599145,15.78947368,23.87876114,-0.03002879
0.44475894,30.92170525,0.56629843,0.39558619,22.57819366,0.55866945,1.10286987,1.44221163,5.64310233,0.63157895,2.73811665,0.01975086,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44481683,30.85816765,0.56615484,0.39572331,22.57819366,0.55866945,1.10286987,1.45426178,5.65363784,0.63157895,2.73811665,0.01986968,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44487468,30.87281036,0.56548584,0.39549959,22.57598495,0.53650564,1.10922313,1.41423309,5.68465902,0.63157895,2.73811665,0.01987377,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44493257,30.91361809,0.56605756,0.39613789,22.57598495,0.51187611,1.10837185,1.41347194,5.66007615,0.63157895,2.73811665,0.01971808,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44499044,30.88727379,0.56618053,0.39587775,22.59114265,0.48826268,1.1038624,1.41347194,5.66124723,0.63157895,2.73811665,0.01983895,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44504832,30.83973694,0.56623465,0.39571592,22.6210022,0.48272893,1.1038624,1.40459144,5.62671387,0.63157895,2.73811665,0.01968121,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44510619,30.86704826,0.56641698,0.39605734,22.6210022,0.48272893,1.10386999,1.40459144,5.65188175,0.63157895,2.73811665,0.01988197,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44516407,30.84075356,0.56600213,0.39666414,22.66486549,0.47544375,1.10062945,1.45410347,5.65890612,0.63157895,2.73811665,0.01975086,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44522195,30.75549889,0.566369,0.39973506,22.66486549,0.47544375,1.10402739,1.4745605,5.65949114,0.63157895,2.73811665,0.01991474,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44527983,30.85565376,0.56625515,0.39666408,22.65779114,0.47751597,1.10402739,1.48940015,5.67470922,0.63157895,2.73811665,0.01985329,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44533769,30.88127518,0.56617397,0.39563045,22.65779114,0.47751597,1.10738611,1.48602796,5.63607865,0.63157895,2.73811665,0.01979183,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44539557,30.91412163,0.56631845,0.3957096,22.54040718,0.49558344,1.10738611,1.49086225,5.67178275,0.63157895,2.73811665,0.01986148,1.0,12.60608036,0.98721044,15.78947368,23.60853849,-0.03430746
0.44545344,30.93464661,0.56620443,0.39574367,22.50498581,0.49558344,1.11376667,1.47840118,5.71585768,0.63157895,2.74128938,0.01984553,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.44551132,30.91868591,0.5661853,0.39576697,22.4553566,0.49369594,1.11376667,1.47840118,5.69593432,0.63157895,2.74128938,0.01965479,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.44556919,30.93111038,0.56602073,0.39566681,22.49914169,0.49369594,1.11259997,1.47840999,5.7182015,0.63157895,2.74128938,0.02001371,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.44562707,30.97518349,0.56616509,0.39576963,22.52508545,0.49369999,1.11277902,1.45167005,5.68069861,0.63157895,2.74128938,0.01984348,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.44568493,30.89786911,0.56630141,0.39599043,22.52942467,0.49369999,1.11277902,1.45167005,5.68773042,0.63157895,2.74128938,0.01981476,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.44574281,30.83783722,0.56613475,0.39601073,22.52942467,0.49369999,1.11277999,1.40938449,5.67425284,0.63157895,2.74128938,0.01981476,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.4458007,30.86603928,0.5664168,0.39578915,22.3713913,0.50142121,1.13409889,1.40938449,5.67952652,0.63157895,2.74128938,0.01987424,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.44585856,30.82650375,0.56645608,0.39601395,22.34790421,0.50142121,1.13277853,1.41862369,5.65081322,0.63157895,2.74128938,0.01987014,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.44591642,30.79029274,0.56618559,0.39557663,22.38963318,0.50142121,1.13277853,1.41134512,5.68655799,0.63157895,2.74128938,0.01984348,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.4459743,30.81881905,0.56657022,0.3959094,22.38963318,0.5117808,1.13091731,1.39155948,5.64964114,0.63157895,2.74128938,0.01981271,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.44603217,30.84094048,0.56598002,0.39556703,22.47579575,0.51432973,1.14096403,1.41955113,5.67132262,0.63157895,2.74128938,0.01983117,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.44609005,30.78956795,0.56676769,0.3993172,22.63657761,0.51432973,1.12710285,1.41955113,5.6408512,0.63157895,2.74128938,0.0197963,1.0,12.59365632,0.98638929,15.78947368,23.60313773,-0.03025973
0.44614792,30.77172661,0.5663588,0.39922526,22.61723328,0.50976235,1.13655281,1.4368546,5.68531153,0.63157895,2.7378671,0.01981871,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44620579,30.83328247,0.56607795,0.39605656,22.56740952,0.50976235,1.12422097,1.46122122,5.62971291,0.63157895,2.7378671,0.01972448,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44626367,30.96363258,0.56635332,0.39615822,22.6800766,0.49180862,1.11622787,1.47373843,5.6940905,0.63157895,2.7378671,0.01987401,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44632153,31.0306263,0.56623989,0.39594576,22.6800766,0.49602959,1.11622787,1.46004653,5.7151596,0.63157895,2.7378671,0.01996004,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44637942,30.94052505,0.56617993,0.39575565,22.95664406,0.49495348,1.1180023,1.44929218,5.6864818,0.63157895,2.7378671,0.0197552,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44643728,30.90707016,0.56603724,0.39551255,22.83535385,0.50250024,1.12826824,1.4524709,5.67536194,0.63157895,2.7378671,0.0197634,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44649516,30.84576035,0.56646985,0.39597717,22.81181335,0.5046103,1.10795152,1.4524709,5.66307215,0.63157895,2.7378671,0.0197552,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44655303,30.93537903,0.56627601,0.39590463,22.81181335,0.50873214,1.11108625,1.48231828,5.6812147,0.63157895,2.7378671,0.01984328,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.4466109,30.91062737,0.56595623,0.39596695,22.81181999,0.50492597,1.10320413,1.48231828,5.7280347,0.63157895,2.7378671,0.01991908,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44666878,30.83075905,0.56614983,0.39588302,22.71115875,0.50492597,1.10320413,1.44311845,5.6373209,0.63157895,2.7378671,0.01985353,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44672664,30.85181427,0.56603909,0.39595202,22.6278286,0.4978939,1.06511986,1.43485618,5.66892421,0.63157895,2.7378671,0.01990474,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44678452,30.94490242,0.56622159,0.39632854,22.68363762,0.49340507,1.0744915,1.39299238,5.69584643,0.63157895,2.7378671,0.01979822,1.0,12.59956177,0.98638651,15.78947368,23.61471476,-0.03031822
0.44684239,30.96695518,0.56583333,0.39900482,22.75390244,0.49690911,1.08114111,1.39898837,5.68891584,0.63157895,2.74667149,0.01989682,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44690026,30.95616531,0.5661971,0.39877385,22.75390244,0.49577281,1.08443296,1.4216553,5.69126427,0.63157895,2.74667149,0.01998724,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44695814,31.00156212,0.56620318,0.39650539,22.76872635,0.50095701,1.07563686,1.43316078,5.71533674,0.63157895,2.74667149,0.01980846,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44701601,30.95002937,0.56708694,0.39706939,22.76872635,0.50095701,1.07563686,1.42813885,5.688329,0.63157895,2.74667149,0.01994203,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44707388,30.92042732,0.56589979,0.3962155,22.87714386,0.50830561,1.07563999,1.4405967,5.67599864,0.63157895,2.74667149,0.0200119,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44713176,30.8792057,0.56636661,0.39603418,22.88150215,0.51333815,1.0846802,1.44459641,5.7100527,0.63157895,2.74667149,0.02000368,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44718963,30.89897156,0.56610793,0.3976337,22.88103294,0.51080883,1.08168209,1.43133891,5.68128338,0.63157895,2.74667149,0.01987216,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.4472475,30.91152382,0.56641549,0.3964341,22.88103294,0.51080883,1.08617187,1.45312023,5.71181429,0.63157895,2.74667149,0.01985983,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44730537,30.8923893,0.56635743,0.39572391,22.90578842,0.51094908,1.10422945,1.48868084,5.68363181,0.63157895,2.74667149,0.01984956,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44736325,30.88712883,0.56641686,0.39605483,22.90578842,0.51094908,1.08909416,1.49690402,5.6531009,0.63157895,2.74667149,0.01987422,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44742112,30.83324432,0.56621605,0.39872485,23.00760651,0.5145635,1.09590101,1.49513257,5.65838459,0.63157895,2.74667149,0.01988244,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44747899,30.84428787,0.56633157,0.39572328,23.09236526,0.5145635,1.08326471,1.47983873,5.71240148,0.63157895,2.74667149,0.01993998,1.0,12.61604566,0.98666192,15.78947368,23.64053062,-0.03182675
0.44753688,30.85673332,0.56636941,0.39607239,23.09236526,0.5145635,1.06625509,1.47983873,5.64520236,0.63157895,2.74797131,0.01980344,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44759474,30.75749588,0.5662539,0.39666182,23.02283096,0.51456999,1.06167519,1.47253525,5.6587128,0.63157895,2.74797131,0.01974588,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44765262,30.86423302,0.56612194,0.39601487,23.08228111,0.53218913,1.06566679,1.47020698,5.69219585,0.63157895,2.74797131,0.01999259,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44771048,30.80845642,0.56641591,0.3957276,23.08228111,0.53218913,1.05502415,1.47909474,5.66106233,0.63157895,2.74797131,0.01974998,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44776836,30.83843994,0.56639296,0.39574307,23.27103615,0.53218999,1.05502415,1.4569118,5.67222323,0.63157895,2.74797131,0.01982194,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44782623,30.91127014,0.56636447,0.39572081,23.13677216,0.5257715,1.05506325,1.4261204,5.66693669,0.63157895,2.74797131,0.0198425,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.4478841,30.93405914,0.56661952,0.39639464,23.08555412,0.52461553,1.05679309,1.40950108,5.65695038,0.63157895,2.74797131,0.01989596,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44794198,30.88154793,0.56637979,0.39748222,23.02627182,0.52463222,1.06357956,1.40870333,5.66693669,0.63157895,2.74797131,0.01992063,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44799985,30.86848259,0.56627715,0.398837,23.02627182,0.52463222,1.07057703,1.40870333,5.67457347,0.63157895,2.74797131,0.01986717,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44805772,30.83048248,0.56623828,0.39795738,22.9036293,0.52463222,1.06438529,1.44001245,5.64813936,0.63157895,2.74797131,0.01975204,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44811559,30.7982502,0.5664497,0.39932081,22.79368782,0.52463999,1.0568105,1.44001245,5.68162242,0.63157895,2.74797131,0.01994119,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44817347,30.92972183,0.56617123,0.39885306,22.71017075,0.52463999,1.0568105,1.43727517,5.6587128,0.63157895,2.74797131,0.01981372,1.0,12.54535276,0.98682295,15.78947368,23.49907291,-0.03172953
0.44823134,30.88699722,0.56612647,0.39659557,22.7084198,0.54615581,1.07411468,1.43727517,5.70884741,0.63157895,2.75771772,0.01995208,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.44828921,30.8950882,0.56625307,0.39628172,22.85409927,0.54615581,1.08505523,1.4362185,5.73596413,0.63157895,2.75771772,0.0199397,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.44834709,30.83065414,0.56637633,0.39867693,22.93952942,0.53300643,1.085572,1.43333244,5.71002617,0.63157895,2.75771772,0.01986955,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.44840496,30.83865929,0.56632978,0.39595538,22.92417145,0.52806842,1.08521473,1.44638216,5.68173106,0.63157895,2.75771772,0.01991494,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.44846283,30.83008385,0.5662359,0.39751413,23.17670822,0.52271795,1.09352684,1.44868279,5.66109804,0.63157895,2.75771772,0.01992113,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.4485207,30.86182404,0.56630325,0.39635831,23.17670822,0.52477092,1.09654772,1.45564091,5.68880466,0.63157895,2.75771772,0.01995208,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.44857857,30.82872963,0.56639773,0.39568919,23.17670999,0.52775919,1.10242355,1.46945441,5.68290946,0.63157895,2.75771772,0.01980765,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.44863645,30.77490425,0.566378,0.39703855,23.17670999,0.52648246,1.10981774,1.47144616,5.67642506,0.63157895,2.75771772,0.0199624,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.44869432,30.81966782,0.56648952,0.39638114,23.17670999,0.52622265,1.11759388,1.44374573,5.69528941,0.63157895,2.75771772,0.01999953,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.4487522,30.7885704,0.56623918,0.39616463,22.87379456,0.52290893,1.12576342,1.44374573,5.70884741,0.63157895,2.75771772,0.01980972,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.44881008,30.79287148,0.56638521,0.39959326,22.83364868,0.52290893,1.14949858,1.78478062,5.66935146,0.63157895,2.75771772,0.01996033,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.44886794,30.84357071,0.56651253,0.39826235,22.83364868,0.52210671,1.12500632,1.61374807,5.74952248,0.63157895,2.75771772,0.01989018,1.0,12.54456417,0.98561026,15.78947368,23.52521695,-0.02596853
0.44892582,30.94571304,0.56663465,0.39595631,22.83364999,0.52356654,1.11118627,1.52732408,5.75619878,0.63157895,2.77343147,0.02009482,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.44898368,30.93312263,0.56647211,0.39575583,23.03888321,0.52356654,1.10230553,1.47968686,5.72122002,0.63157895,2.77343147,0.02019649,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.44904156,30.90568352,0.56645256,0.39580309,23.05313873,0.52356999,1.10604572,1.43501472,5.7419699,0.63157895,2.77343147,0.0200139,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.44909944,30.92841721,0.56648016,0.39878097,23.05313873,0.52356999,1.10281277,1.42134392,5.76212686,0.63157895,2.77343147,0.02009689,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.4491573,30.91300392,0.56649739,0.39731014,23.05313999,0.52356999,1.09934914,1.42134392,5.76983439,0.63157895,2.77343147,0.02018197,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.44921518,30.97375298,0.56639212,0.39662486,29.15461349,0.52260584,1.08529425,1.41828251,5.75857008,0.63157895,2.77343147,0.02018404,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.44927304,30.97597694,0.56625199,0.3991172,29.15461349,0.52482897,1.07498848,1.41552556,5.80244078,0.63157895,2.77343147,0.0201384,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.44933091,30.97608566,0.56619084,0.39570361,26.98955536,0.52482897,1.07857132,1.40678406,5.74552703,0.63157895,2.77343147,0.02004294,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.44938878,30.87499046,0.56643164,0.39596587,26.98955536,0.52076405,1.06834078,1.40185595,5.7573839,0.63157895,2.77343147,0.02006784,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.44944666,30.8081913,0.56635112,0.39584035,24.71018219,0.5200631,1.06216848,1.41875184,5.70876988,0.63157895,2.77343147,0.0199724,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.44950454,30.86788559,0.56643659,0.39585376,24.71018219,0.51882887,1.08785641,1.41535974,5.73070559,0.63157895,2.77343147,0.02002635,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.4495624,30.89531326,0.56661642,0.39576986,23.55740738,0.51882887,1.0857321,1.40944219,5.71588415,0.63157895,2.77343147,0.02006162,1.0,12.53756969,0.9839622,15.78947368,23.54927484,-0.0180435
0.44962028,30.76792526,0.56607187,0.39618608,23.55740738,0.51913893,1.08097112,1.40330422,5.90400394,0.63157895,2.86887572,0.02079065,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.44967814,30.84018517,0.56676006,0.39785326,23.55740999,0.51195484,1.08429396,1.3997618,5.94447858,0.63157895,2.86887572,0.0207327,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.44973601,30.92135811,0.56648296,0.39834481,22.94399834,0.51195484,1.08212495,1.39041615,5.96532922,0.63157895,2.86887572,0.02077992,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.44979389,30.93853378,0.56632471,0.3977128,23.00561523,0.51242357,1.08436453,1.41017008,5.91626885,0.63157895,2.86887572,0.02080997,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.44985176,30.87628555,0.56658942,0.3962357,22.96811676,0.51813036,1.09387934,1.42404997,5.94938439,0.63157895,2.86887572,0.02074558,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.44990963,30.8633709,0.56668401,0.39617673,23.01136017,0.51095676,1.1076355,1.41935694,5.94263935,0.63157895,2.86887572,0.02073485,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.44996751,30.83104706,0.5666486,0.3958405,23.03836823,0.51095676,1.10230422,1.40650535,5.91320299,0.63157895,2.86887572,0.0207327,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.45002538,30.80847931,0.5666672,0.39573213,23.08118248,0.51095676,1.09469783,1.39003611,5.94815849,0.63157895,2.86887572,0.02079924,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.45008325,30.82267189,0.56650686,0.39561811,23.09462929,0.51545751,1.0964601,1.37093794,5.92853376,0.63157895,2.86887572,0.02073914,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.45014111,30.844841,0.56669712,0.39566389,23.14180756,0.51545751,1.08384156,1.38291967,5.93160072,0.63157895,2.86887572,0.02076275,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.450199,30.82195473,0.56692946,0.39565617,23.19420052,0.51709414,1.10745311,1.39158654,5.89173866,0.63157895,2.86887572,0.02068119,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.45025686,30.76444626,0.56666875,0.39644197,23.05655289,0.51709999,1.10745311,1.38428962,5.92362794,0.63157895,2.86887572,0.02076489,1.0,12.50418426,0.98405027,15.78947368,23.48201336,-0.01807274
0.45031473,30.74528885,0.56689978,0.39764598,23.05520248,0.51709999,1.10058331,1.397735,5.74740268,0.63157895,2.78352796,0.02006385,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45037261,30.78645134,0.56603664,0.39743543,22.84386063,0.51690167,1.10058331,1.39633703,5.73788258,0.63157895,2.78352796,0.02015964,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45043048,30.85535049,0.56557161,0.39623937,22.84386063,0.51170313,1.11865425,1.38607311,5.75394777,0.63157895,2.78352796,0.02026794,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45048834,30.97253418,0.56701171,0.39587632,22.84386063,0.51170313,1.10401976,1.37440479,5.81582929,0.63157895,2.78352796,0.02026585,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45054622,31.03831673,0.56511879,0.39531213,22.91287231,0.48735425,1.10928392,1.37440479,5.76465837,0.63157895,2.78352796,0.02027627,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45060409,30.98703194,0.56671709,0.39590383,22.96777344,0.46631625,1.1103723,1.36444235,5.77477389,0.63157895,2.78352796,0.02023878,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45066196,30.87940979,0.56644589,0.39809436,22.99508095,0.46631625,1.10758638,1.38176453,5.71765224,0.63157895,2.78352796,0.02004094,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45071985,30.84445953,0.56664324,0.39604229,22.99508095,0.43627781,1.10686028,1.38136005,5.74442767,0.63157895,2.78352796,0.02005551,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45077771,30.88778496,0.56656307,0.39617494,22.93642426,0.43627781,1.11877787,1.39635265,5.76763302,0.63157895,2.78352796,0.02023461,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45083557,30.81300354,0.56665635,0.39692402,22.80643845,0.43615109,1.1124568,1.39618778,5.74264281,0.63157895,2.78352796,0.01997846,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45089344,30.77285194,0.56663346,0.39898622,22.98894501,0.43615109,1.1124568,1.4265126,5.73490793,0.63157895,2.78352796,0.02006385,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45095132,30.81221581,0.56667954,0.3985258,23.0514679,0.45117611,1.10614836,1.42408133,5.77239289,0.63157895,2.78352796,0.02013465,1.0,12.39488858,0.98354794,15.78947368,23.27979585,-0.01441764
0.45100919,30.87261963,0.56674165,0.39896113,23.0514679,0.46983412,1.1135205,1.40982389,5.75300213,0.63157895,2.7827827,0.02018548,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45106707,30.92878723,0.56667876,0.39721975,22.77175903,0.48453942,1.11563134,1.40440333,5.75895055,0.63157895,2.7827827,0.02020213,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45112494,30.88444519,0.56667805,0.39717555,22.6229248,0.48453942,1.11563134,1.40440333,5.74883845,0.63157895,2.7827827,0.02008554,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45118281,30.80895615,0.566872,0.39687148,22.73490715,0.50431871,1.1186775,1.41928005,5.73991581,0.63157895,2.7827827,0.02016882,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45124067,30.84953117,0.56675786,0.39651793,22.67319107,0.50953877,1.10536838,1.41928005,5.73634633,0.63157895,2.7827827,0.02009595,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45129856,30.90302277,0.56656921,0.39717054,22.88157845,0.50953877,1.09971714,1.41928999,5.72563895,0.63157895,2.7827827,0.02022712,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45135644,30.80721855,0.56660855,0.39591634,24.60771561,0.50911474,1.09325135,1.41926682,5.7250444,0.63157895,2.7827827,0.02009179,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45141429,30.89936066,0.56663734,0.3958624,24.93830109,0.5053758,1.10175312,1.41926682,5.81129796,0.63157895,2.7827827,0.02031039,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45147216,30.93063354,0.56677741,0.39575374,24.93830109,0.5053758,1.1070323,1.40919721,5.74467441,0.63157895,2.7827827,0.02016049,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45153003,30.92373085,0.56682491,0.39574519,24.06711578,0.49991837,1.10285783,1.39469421,5.76668407,0.63157895,2.7827827,0.02013551,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45158792,30.9828949,0.56665111,0.39569974,24.06711578,0.50704175,1.10199988,1.39473104,5.76787354,0.63157895,2.7827827,0.02028125,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45164579,30.94947624,0.56637096,0.39646944,23.30721664,0.50614434,1.10236168,1.40291679,5.74288967,0.63157895,2.7827827,0.02009179,1.0,12.39106836,0.98212226,15.78947368,23.30465754,-0.00759156
0.45170365,30.88905334,0.56692809,0.39762467,23.24347305,0.50102592,1.10307074,1.40773368,5.80193603,0.63157895,2.81226809,0.0202647,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45176153,30.83296776,0.56693155,0.39704788,23.26807785,0.49331114,1.10307074,1.40943182,5.84341605,0.63157895,2.81226809,0.02040567,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45181939,30.84704971,0.56701934,0.39706063,23.1235466,0.49331114,1.10773587,1.3842299,5.8049414,0.63157895,2.81226809,0.02039514,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45187726,30.94845581,0.56681079,0.39826185,22.94921112,0.49331114,1.11568081,1.40174985,5.79832945,0.63157895,2.81226809,0.02052139,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45193514,30.94451714,0.56681156,0.39726526,22.94921112,0.5028984,1.11223459,1.40174985,5.84281448,0.63157895,2.81226809,0.02044564,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45199301,30.92377853,0.56692946,0.39565161,22.89213943,0.50525558,1.11223459,1.3864423,5.8536353,0.63157895,2.81226809,0.02028363,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45205088,30.83172798,0.56695628,0.39563456,22.88149452,0.50525558,1.08474851,1.37187481,5.81516137,0.63157895,2.81226809,0.02034044,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45210875,30.8217411,0.56681687,0.39571029,22.80239105,0.50319499,1.08313739,1.39583671,5.8380051,0.63157895,2.81226809,0.0205277,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45216663,30.9332943,0.56684023,0.3957859,22.82001114,0.50594604,1.07876396,1.38993168,5.812156,0.63157895,2.81226809,0.0202142,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45222449,30.84453201,0.56710559,0.39640406,22.66902542,0.50594604,1.07722795,1.37256145,5.84221326,0.63157895,2.81226809,0.02031098,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45228236,30.93735313,0.56656152,0.39909533,22.66405106,0.50594604,1.07340109,1.34381032,5.82117318,0.63157895,2.81226809,0.02039725,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45234024,30.9250412,0.56664044,0.39865422,22.66405106,0.50020909,1.05964756,1.34381032,5.82898792,0.63157895,2.81226809,0.02041619,1.0,12.49028142,0.98156135,15.78947368,23.5117818,-0.00603038
0.45239812,30.90216637,0.56575483,0.3967241,22.66405999,0.50020909,1.05586195,1.33771777,5.77035585,0.63157895,2.76912986,0.02000979,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45245598,30.98862648,0.56657535,0.39748034,22.78631973,0.50020999,1.05921495,1.33915627,5.77154019,0.63157895,2.76912986,0.02012166,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45251385,31.05508995,0.56659156,0.39630866,22.74732208,0.50020999,1.06411636,1.36786556,5.75851737,0.63157895,2.76912986,0.02014031,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45257172,30.9822216,0.5668211,0.39598173,22.67442131,0.50020999,1.06411636,1.36176968,5.74608654,0.63157895,2.76912986,0.02018381,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45262961,30.93861198,0.56702775,0.39581224,22.54800797,0.51209259,1.06411999,1.35373247,5.76266098,0.63157895,2.76912986,0.02015274,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45268746,30.92224312,0.56698716,0.39567026,22.54800797,0.51209259,1.05521178,1.32879698,5.76325297,0.63157895,2.76912986,0.02009473,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45274533,30.85927773,0.56689125,0.39598948,22.57028961,0.51356232,1.05550838,1.33216107,5.74667818,0.63157895,2.76912986,0.01999114,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.4528032,30.91044426,0.56695676,0.39776322,22.57028961,0.51356232,1.05550838,1.33465409,5.74845417,0.63157895,2.76912986,0.019987,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45286109,30.97816658,0.5668788,0.3984538,22.67737007,0.51347876,1.0504601,1.32992315,5.78811392,0.63157895,2.76912986,0.02006779,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45291896,30.99650192,0.56725818,0.39572272,22.81085587,0.51530546,1.05732226,1.32992315,5.77627544,0.63157895,2.76912986,0.02005744,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45297682,30.94676208,0.56698942,0.39893147,22.7864399,0.50993264,1.05112422,1.33191359,5.70109989,0.63157895,2.76912986,0.02006779,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45303469,30.83145523,0.56688267,0.39976719,22.88187218,0.51058471,1.05112422,1.33191359,5.69991555,0.63157895,2.76912986,0.02004915,1.0,12.48964981,0.98363937,15.78947368,23.46298899,-0.01594671
0.45309256,30.73687744,0.56676507,0.39746368,22.88187218,0.50856495,1.05112999,1.34327853,5.62190238,0.63157895,2.74033594,0.01963155,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45315044,30.95436478,0.56711143,0.39589027,22.7617836,0.50558352,1.06237841,1.33052099,5.7835768,0.63157895,2.74033594,0.01981402,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45320831,30.95835495,0.56687289,0.39749789,22.7617836,0.50558352,1.06237841,1.33387494,5.65353419,0.63157895,2.74033594,0.01984683,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45326617,30.95260048,0.56711251,0.39683947,22.76178999,0.49202433,1.05831349,1.35871422,5.70683959,0.63157895,2.74033594,0.01978532,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45332404,30.92019081,0.56691176,0.39727804,22.53495026,0.48587719,1.06444526,1.35754418,5.66349275,0.63157895,2.74033594,0.01991858,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45338192,30.87067986,0.5671187,0.39606813,22.58177185,0.48587719,1.05488813,1.35006797,5.6716931,0.63157895,2.74033594,0.01976892,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45343979,30.91991425,0.56702077,0.39566466,22.4925518,0.47764847,1.05309248,1.33802617,5.70156809,0.63157895,2.74033594,0.01978532,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45349766,30.89087296,0.56717408,0.39562142,22.46925735,0.47764999,1.06330431,1.33802617,5.67579362,0.63157895,2.74033594,0.01987963,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45355553,30.90491676,0.56703329,0.3956469,22.43951035,0.47764999,1.06558144,1.35550809,5.69512456,0.63157895,2.74033594,0.01993089,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45361341,30.92617416,0.56698549,0.39665413,22.43951035,0.47764999,1.06674051,1.35550809,5.68692316,0.63157895,2.74033594,0.01974431,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45367127,30.84993553,0.56699699,0.39719209,22.62013245,0.47764999,1.06220937,1.31609023,5.64064678,0.63157895,2.74033594,0.01977507,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45372915,30.85917282,0.56708556,0.39630407,22.62013245,0.47764999,1.06027961,1.33103585,5.69102403,0.63157895,2.74033594,0.01986733,1.0,13.05361792,0.9837045,15.78947368,24.56402196,-0.02296722
0.45378701,30.85503197,0.5670535,0.39555135,22.56535912,0.50752026,1.05626154,1.32807648,5.66467525,0.63157895,2.74658998,0.01983869,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45384489,30.89363098,0.56699401,0.39648956,22.56535912,0.51080334,1.05452311,1.32807648,5.69168289,0.63157895,2.74658998,0.01984897,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45390276,30.83426094,0.56668723,0.3962481,22.78896141,0.52430481,1.04842031,1.32261872,5.66878513,0.63157895,2.74658998,0.01974417,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45396063,30.93258286,0.56778622,0.39621335,22.63315964,0.52863884,1.03934073,1.34301424,5.67230819,0.63157895,2.74658998,0.0199661,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45401852,30.93194771,0.56658512,0.39656174,22.55583954,0.52712828,1.03663123,1.36601841,5.64295184,0.63157895,2.74658998,0.01989829,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45407637,30.9269371,0.56734145,0.39606932,22.48838043,0.52712828,1.04083502,1.35786152,5.65997819,0.63157895,2.74658998,0.0198839,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
