Day fraction since midnight on 8/7/2024,raw (L/min),filter (volts),sludge (volts),turbidityInfluent (NTU),turbidityEffluent (NTU),turbidityClarified (NTU),turbidityTubeSettler (),coagulantDoseController (rpm),masterflexPumpController (),coagulantDose(mg/L) (),coagDoseToFlow(mL/s) (),setGlobalVariables (),flocculatedTurbidity (NTU),flocSaturation (),tubeSettlerController (),shiftedInfluent (NTU),DOM (mg/L)
0.45413425,30.91169357,0.56720489,0.3957898,22.48838043,0.52712828,1.05740392,1.35786152,5.71223195,0.63157895,2.74658998,0.01999076,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45419212,30.8631382,0.56700516,0.3953101,22.33400726,0.52712999,1.0543921,1.39208364,5.69696678,0.63157895,2.74658998,0.01992089,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45424999,30.89125061,0.56741464,0.39669275,22.24796486,0.51210928,1.05065298,1.40065682,5.67465654,0.63157895,2.74658998,0.01989007,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45430787,30.80717468,0.56822586,0.39753675,22.22367668,0.52128935,1.05981266,1.4141413,5.69637995,0.63157895,2.74658998,0.01992911,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45436574,30.96838951,0.56663841,0.39600638,22.37628174,0.52984989,1.06166828,1.41222835,5.6817016,0.63157895,2.74658998,0.01975855,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45442363,30.92602539,0.56736851,0.39583212,22.49977875,0.52984989,1.06752658,1.42743325,5.71105725,0.63157895,2.74658998,0.01991267,1.0,12.39882927,0.98354667,15.78947368,23.28752969,-0.01445688
0.45448148,30.88830566,0.56715852,0.3957338,22.47628593,0.51850933,1.07431066,1.42481136,5.69404225,0.63157895,2.7440489,0.01983882,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.45453936,30.8921032,0.5671472,0.39585844,22.37915993,0.52466816,1.07042634,1.42481136,5.71985164,0.63157895,2.7440489,0.01988193,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.45459723,30.96207428,0.56705892,0.39567456,22.57641029,0.52217698,1.07042634,1.42481999,5.69756205,0.63157895,2.7440489,0.01988193,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.4546551,30.92407417,0.56695056,0.39569545,22.57641029,0.53108722,1.08353829,1.35138023,5.67292557,0.63157895,2.7440489,0.01991067,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.45471299,30.90903473,0.56698298,0.39577699,22.71736908,0.53108722,1.0794481,1.37058449,5.67937783,0.63157895,2.7440489,0.01982034,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.45477085,30.93764114,0.56710911,0.39623201,22.73493195,0.53108999,1.07759249,1.3776567,5.67116638,0.63157895,2.7440489,0.01994762,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.45482873,30.8712368,0.56715745,0.39562908,22.58930969,0.53108999,1.07634795,1.3613652,5.67409884,0.63157895,2.7440489,0.01974438,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.45488659,30.84428024,0.56733489,0.39565274,22.58930969,0.50608891,1.07948375,1.33629894,5.65474171,0.63157895,2.7440489,0.0199312,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.45494447,30.82839394,0.56823158,0.39665279,22.55703354,0.49866405,1.08610082,1.30000746,5.64477035,0.63157895,2.7440489,0.02001743,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.45500234,30.84184074,0.56847596,0.3966139,22.61436272,0.49590412,1.08917618,1.31369901,5.69462853,0.63157895,2.7440489,0.01982444,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.45506021,30.8395195,0.56667715,0.39736983,22.49453163,0.49096879,1.09352291,1.30844307,5.63714448,0.63157895,2.7440489,0.01975875,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.4551181,30.86600113,0.56760812,0.39910823,22.36449623,0.49172881,1.09259844,1.32340276,5.68348391,0.63157895,2.7440489,0.01983266,1.0,12.24873379,0.9823967,15.78947368,23.01980143,-0.00730073
0.45517596,30.84369469,0.56737155,0.39781758,22.42154312,0.49172881,1.06735158,1.33004546,5.55597437,0.63157895,2.7526567,0.01991752,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45523384,30.8693161,0.56711054,0.39650527,22.37968826,0.49686918,1.0589478,1.32277477,5.6848373,0.63157895,2.7526567,0.01974865,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45529171,30.91780281,0.56704521,0.39576352,22.39374542,0.49835399,1.06436777,1.31998897,5.71543473,0.63157895,2.7526567,0.02004521,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45534958,31.07026291,0.56693643,0.3956911,22.53111267,0.49835399,1.06436777,1.31998897,5.7366173,0.63157895,2.7526567,0.01998137,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45540745,31.01626778,0.56699508,0.39568311,22.50094223,0.50928521,1.05559301,1.32668293,5.74250133,0.63157895,2.7526567,0.01991546,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45546532,31.00240898,0.56697702,0.39611179,22.37602615,0.51678514,1.05701208,1.32668293,5.74897418,0.63157895,2.7526567,0.0200761,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.4555232,30.98564911,0.56696218,0.3966276,22.37602615,0.50646967,1.05301428,1.3499862,5.70307785,0.63157895,2.7526567,0.02001638,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45558107,30.90162849,0.56708616,0.39574009,22.37602999,0.50722462,1.118958,1.35810363,5.68601354,0.63157895,2.7526567,0.01992782,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45563895,30.87167168,0.56682241,0.39552805,22.49325371,0.50722462,1.08967078,1.37802613,5.68895626,0.63157895,2.7526567,0.01984133,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45569681,30.9147644,0.56678945,0.39563435,22.49325371,0.51070499,1.07944334,1.38094497,5.73308716,0.63157895,2.7526567,0.01993194,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45575469,30.90744019,0.56723362,0.39606509,22.45394135,0.51070499,1.06562376,1.37806189,5.68542542,0.63157895,2.7526567,0.02006168,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45581256,30.94682693,0.56719625,0.39611548,22.4191246,0.51852459,1.05144322,1.37806189,5.68189458,0.63157895,2.7526567,0.01990517,1.0,12.27983764,0.98295298,15.78947368,23.06819239,-0.0102856
0.45587043,30.88454628,0.56692237,0.39568746,22.4191246,0.51852459,1.05784094,1.38281357,5.65237032,0.63157895,2.72818212,0.01966695,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.45592831,30.90509605,0.56721687,0.39690617,22.39277267,0.51065212,1.05784094,1.38667345,5.63020926,0.63157895,2.72818212,0.01969553,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.4559862,30.88550949,0.56705648,0.39527416,22.39277267,0.51065212,1.05784999,1.38667345,5.6634505,0.63157895,2.72818212,0.01974043,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.45604405,30.89226723,0.56741613,0.39745525,22.39277267,0.50853956,1.07734382,1.35861051,5.63779035,0.63157895,2.72818212,0.01966287,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.45610192,30.94195366,0.5667637,0.39820316,22.2379837,0.50601488,1.09585285,1.37135601,5.63487484,0.63157895,2.72818212,0.01976901,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.4561598,30.92908669,0.5669986,0.39927828,22.3386116,0.50601488,1.09842265,1.37135601,5.65470293,0.63157895,2.72818212,0.01970981,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.45621768,30.97117043,0.56697613,0.39780876,22.29635429,0.50601999,1.09795988,1.36353946,5.67336489,0.63157895,2.72818212,0.01976084,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.45627556,30.97789764,0.56725234,0.39703074,22.92489433,0.51351547,1.09795988,1.36189973,5.64945446,0.63157895,2.72818212,0.01975268,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.45633342,30.9821167,0.56698108,0.39741868,22.92489433,0.51351547,1.09795999,1.36190188,5.64420565,0.63157895,2.72818212,0.01981391,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.45639129,31.08058167,0.56711918,0.39606008,22.73948479,0.51974607,1.09483683,1.38861847,5.67569786,0.63157895,2.72818212,0.01981391,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.45644916,31.10570717,0.56720465,0.39568606,22.73948479,0.51750851,1.08086061,1.38103187,5.65703555,0.63157895,2.72818212,0.01983636,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.45650703,30.99302483,0.56726706,0.39569086,22.40398026,0.51750999,1.07940006,1.39127696,5.64887087,0.63157895,2.72818212,0.01983432,1.0,12.25880459,0.98610612,15.78947368,22.95660981,-0.02492149
0.45656491,30.91585159,0.56721306,0.3957383,22.38129234,0.5037328,1.08590293,1.42384052,5.66591449,0.63157895,2.73613085,0.01979181,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45662278,30.96059418,0.56716835,0.395684,22.38129234,0.5037328,1.09423339,1.41247296,5.7010074,0.63157895,2.73613085,0.0198655,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45668067,31.00647163,0.56717318,0.39590162,22.38129999,0.49636886,1.09177315,1.39239013,5.68755517,0.63157895,2.73613085,0.01987778,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45673853,30.99168396,0.56724888,0.39659032,22.44953156,0.49636886,1.0899235,1.40097499,5.69106411,0.63157895,2.73613085,0.01982046,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.4567964,30.88952065,0.56728077,0.39567575,22.44839478,0.50507438,1.08660233,1.40765238,5.62029371,0.63157895,2.73613085,0.01981023,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45685427,30.84626579,0.56730145,0.39631334,22.44839478,0.50761235,1.09925628,1.4083966,5.64017957,0.63157895,2.73613085,0.01987369,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45691215,30.89185524,0.56735873,0.39571285,22.44397736,0.50761235,1.11395025,1.39867878,5.69223434,0.63157895,2.73613085,0.01985527,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45697002,31.07408524,0.56738997,0.3981801,22.3407917,0.50320017,1.1215117,1.36123335,5.72323267,0.63157895,2.73613085,0.02004564,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45702789,31.1119175,0.56739712,0.39826855,22.21445274,0.50421721,1.12068737,1.37059009,5.6916494,0.63157895,2.73613085,0.0200088,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45708576,31.03970718,0.56725854,0.39673814,22.43157578,0.49937281,1.12068737,1.37059009,5.68521576,0.63157895,2.73613085,0.01994738,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45714364,31.04080963,0.56720722,0.39559516,22.45617676,0.49149576,1.11854696,1.34865499,5.69515835,0.63157895,2.73613085,0.01994329,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45720151,31.07722473,0.56730735,0.39583388,22.41068268,0.49149576,1.11854696,1.33910346,5.67293307,0.63157895,2.73613085,0.01977338,1.0,12.1790753,0.98637565,15.78947368,22.7951668,-0.02525
0.45725939,31.0142498,0.56675434,0.39610302,22.41068268,0.50052875,1.10908282,1.33407497,5.70850432,0.63157895,2.74169788,0.01995515,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.45731726,30.97925377,0.56773943,0.3986274,22.51025391,0.49560598,1.11301601,1.33629835,5.69971307,0.63157895,2.74169788,0.01992848,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.45737512,31.03168678,0.56746006,0.39580816,22.51025391,0.50142068,1.11301601,1.32975554,5.70381598,0.63157895,2.74169788,0.01985464,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.457433,31.02996826,0.56748819,0.39691761,22.51025999,0.52146816,1.11072206,1.315979,5.67041006,0.63157895,2.74169788,0.01988541,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.45749088,30.96486664,0.56753016,0.39575788,22.51025999,0.51279211,1.11264241,1.29859507,5.69385247,0.63157895,2.74169788,0.01993464,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.45754874,30.86714935,0.56744438,0.3956697,22.34502029,0.51279211,1.11124051,1.29859507,5.65751625,0.63157895,2.74169788,0.01988131,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.45760663,30.89741707,0.56759739,0.39619139,22.34502029,0.51279999,1.11189294,1.29738784,5.67978674,0.63157895,2.74169788,0.01990797,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.45766449,31.02492714,0.56761521,0.39764479,22.30908203,0.50984287,1.10120833,1.29738784,5.73018904,0.63157895,2.74169788,0.01988541,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.45772235,31.06342697,0.56756097,0.39572147,22.42412949,0.5154162,1.10231948,1.29738999,5.68506122,0.63157895,2.74169788,0.01999617,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.45778024,31.09357071,0.56762761,0.39720613,22.42412949,0.5154162,1.09606993,1.3062036,5.73722155,0.63157895,2.74169788,0.01995925,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.4578381,31.0173893,0.56762713,0.39778841,22.42713165,0.52706867,1.10789073,1.3062036,5.70791854,0.63157895,2.74169788,0.02000233,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.45789597,31.08071136,0.5677045,0.39763507,22.3846817,0.53542709,1.10693002,1.34755945,5.69209408,0.63157895,2.74169788,0.01992028,1.0,12.24286324,0.98482611,15.78947368,22.95401875,-0.01871344
0.45795385,31.07907867,0.56754971,0.39622563,22.39432144,0.53542709,1.10094774,1.34755945,5.6981303,0.63157895,2.75538604,0.02010425,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45801172,31.08111572,0.56793475,0.39576888,22.39429092,0.60672557,1.10132611,1.33690798,5.73229276,0.63157895,2.75538604,0.0196466,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45806959,31.0419426,0.56779259,0.39572877,22.3057251,0.56598502,1.10132611,1.334185,5.72286821,0.63157895,2.75538604,0.02013312,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45812745,30.97013855,0.56782418,0.39715937,22.24570465,0.56598502,1.10631311,1.33948565,5.72404632,0.63157895,2.75538604,0.01999087,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45818533,31.00689125,0.56768101,0.39719361,22.20684814,0.53768927,1.10631311,1.37700772,5.73818192,0.63157895,2.75538604,0.0200589,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.4582432,31.08128738,0.56781101,0.39774951,22.20684814,0.52970582,1.09734249,1.37713408,5.73347017,0.63157895,2.75538604,0.01999293,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45830107,30.98719597,0.56768507,0.39592975,22.30700684,0.52970582,1.10994172,1.36126959,5.71344436,0.63157895,2.75538604,0.02009601,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45835895,30.88947105,0.56679386,0.39704865,22.27279282,0.53403986,1.11164558,1.3535074,5.67574862,0.63157895,2.75538604,0.02003004,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45841682,30.95893097,0.56794745,0.40098238,22.27279282,0.53144157,1.11703849,1.3166306,5.67515991,0.63157895,2.75538604,0.01998056,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45847469,30.88018799,0.56770879,0.39862594,22.3143959,0.53144157,1.11241388,1.30391216,5.70166464,0.63157895,2.75538604,0.01984657,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45853256,30.84755135,0.56763911,0.3990759,22.55725479,0.53144157,1.11612666,1.31714296,5.67751579,0.63157895,2.75538604,0.01999499,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45859043,30.9839592,0.56774682,0.39589131,22.53380394,0.52681828,1.09827471,1.32934606,5.68870681,0.63157895,2.75538604,0.02000736,1.0,12.23371448,0.98233492,15.78947368,22.99178362,-0.00684066
0.45864831,30.9847374,0.56764752,0.39782694,22.49783325,0.52681828,1.09084284,1.31565309,5.75426211,0.63157895,2.75659929,0.0200368,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.45870618,30.96630478,0.56756109,0.39589113,22.46023178,0.52599657,1.081846,1.32763088,5.68060467,0.63157895,2.75659929,0.02000999,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.45876406,30.9175148,0.56769103,0.39729241,22.29809189,0.51411563,1.08148372,1.32276022,5.70830005,0.63157895,2.75659929,0.01999555,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.45882192,30.89037895,0.56778753,0.39947987,22.29809189,0.51204222,1.09197199,1.33016622,5.63346468,0.63157895,2.75659929,0.01993162,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.4588798,30.96913338,0.56770635,0.39725196,22.3607235,0.51185298,1.08125687,1.32365286,5.70830005,0.63157895,2.75659929,0.02006154,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.45893767,30.92297173,0.56749719,0.3958793,22.25961685,0.51185298,1.08981538,1.36111784,5.69180061,0.63157895,2.75659929,0.01992955,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.45899553,30.98637772,0.56785363,0.39666525,22.16391754,0.51185298,1.08805561,1.37633538,5.73363782,0.63157895,2.75659929,0.02009661,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.4590534,31.05144882,0.56772572,0.39570892,22.17631149,0.51185999,1.09389389,1.38918781,5.74070855,0.63157895,2.75659929,0.01997905,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.45911128,30.97047615,0.56758088,0.39601585,22.08766174,0.51185999,1.09490514,1.38837957,5.75661902,0.63157895,2.75659929,0.01997699,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.45916915,30.95991325,0.56749481,0.39586872,22.08141708,0.51185999,1.09944963,1.36647248,5.70358623,0.63157895,2.75659929,0.01989243,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.45922702,30.96865082,0.56759989,0.39581656,22.08141708,0.51185999,1.10654831,1.36647367,5.73658439,0.63157895,2.75659929,0.02018529,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.4592849,31.05711937,0.56759113,0.39569622,22.08489609,0.51185999,1.10675073,1.35011089,5.7483693,0.63157895,2.75659929,0.01999761,1.0,12.21985858,0.98094876,15.78947368,22.9956964,-0.00011144
0.45934276,31.08307838,0.56759661,0.39569318,22.09728241,0.51185999,1.10458827,1.35011089,5.72260011,0.63157895,2.75100969,0.02012172,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45940064,31.10782242,0.56756037,0.3957828,22.09728241,0.51185999,1.10458827,1.34765041,5.72789249,0.63157895,2.75100969,0.02004351,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45945851,31.07552528,0.56782818,0.39565033,22.04030991,0.51271522,1.29973125,1.32679117,5.75905974,0.63157895,2.75100969,0.01998176,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45951638,30.97877502,0.56780374,0.39569101,22.15974808,0.50974679,1.23364818,1.33119404,5.68555235,0.63157895,2.75100969,0.02001675,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45957425,30.97787094,0.567577,0.39685199,22.07200241,0.50974679,1.18051815,1.33119404,5.70084174,0.63157895,2.75100969,0.02004351,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45963212,30.9612751,0.5676384,0.39685473,22.0967865,0.5215168,1.15834868,1.3282851,5.72965685,0.63157895,2.75100969,0.01994677,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45969,31.04493141,0.56707144,0.39709327,22.0967865,0.5215168,1.14711189,1.32596982,5.73083239,0.63157895,2.75100969,0.02008055,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45974786,31.13254356,0.5678882,0.39861596,22.22499084,0.53199792,1.13202047,1.32731211,5.75964751,0.63157895,2.75100969,0.02013613,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45980573,31.07016563,0.56798798,0.39556736,22.09708786,0.53199792,1.13792157,1.32164299,5.7026054,0.63157895,2.75100969,0.01999205,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45986361,31.01448059,0.56791735,0.3963635,22.14352798,0.50878179,1.1375916,1.3028425,5.71730737,0.63157895,2.75100969,0.02008879,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45992148,30.99542809,0.56777143,0.39584064,22.11970901,0.50451344,1.14703429,1.28623104,5.71789514,0.63157895,2.75100969,0.01993854,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.45997936,31.06760216,0.56789541,0.39725125,22.25758553,0.50367564,1.15630078,1.27601588,5.74082975,0.63157895,2.75100969,0.02013613,1.0,12.28167875,0.98038953,15.78947368,23.12950609,0.00187781
0.46003724,31.19105339,0.56820524,0.39668599,22.22033501,0.51222944,1.14065826,1.27389908,5.78958473,0.63157895,2.75518177,0.02020171,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.4600951,31.14435959,0.56806993,0.39571851,22.22033501,0.51222944,1.1242702,1.27389908,5.73010077,0.63157895,2.75518177,0.02005123,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.46015296,31.06225395,0.56808621,0.39576304,22.118433,0.51222999,1.11352527,1.27389999,5.7130208,0.63157895,2.75518177,0.0200904,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.46021085,31.06076622,0.56791383,0.39615026,22.118433,0.51222999,1.11733961,1.28547239,5.70359766,0.63157895,2.75518177,0.02002649,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.46026871,31.10300064,0.56828237,0.39681926,22.14273453,0.51102352,1.11943901,1.2738682,5.7177322,0.63157895,2.75518177,0.01999557,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.46032658,31.08452797,0.56785762,0.39612603,22.14273453,0.51075727,1.11254215,1.28893745,5.75365882,0.63157895,2.75518177,0.02015017,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.46038445,31.05619621,0.56792688,0.39576024,22.10190582,0.5127812,1.10799766,1.30903113,5.66943808,0.63157895,2.75518177,0.02009658,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.46044234,31.04468918,0.5685693,0.3978174,21.95580101,0.50545853,1.11452615,1.30575609,5.71066511,0.63157895,2.75518177,0.02016666,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.4605002,30.97743797,0.56846613,0.39616725,21.98160553,0.49819377,1.09637356,1.33268058,5.69594119,0.63157895,2.75518177,0.02008421,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.46055806,30.92214584,0.56794888,0.39570999,22.0198307,0.49819377,1.08536589,1.34115529,5.70241963,0.63157895,2.75518177,0.01995641,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.46061594,30.96697426,0.56791109,0.395904,22.23608589,0.49819377,1.07293391,1.39420354,5.71714354,0.63157895,2.75518177,0.01996259,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.46067382,30.99772263,0.56800276,0.39837033,22.15282249,0.50472057,1.0615623,1.37471461,5.71596622,0.63157895,2.75518177,0.01998939,1.0,12.25470771,0.98159311,15.78947368,23.04953207,-0.00355431
0.46073168,30.932127,0.56792593,0.39601707,21.99811935,0.49860355,1.05018818,1.35083914,5.65693071,0.63157895,2.7380105,0.01982179,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46078956,31.01646614,0.56810737,0.39652023,22.02036476,0.50069916,1.03717232,2.2523725,5.67800022,0.63157895,2.7380105,0.01999181,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46084743,31.0514679,0.56803721,0.39717263,22.01916122,0.50069916,1.02927983,2.2523725,5.74823496,0.63157895,2.7380105,0.01995699,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.4609053,31.07495308,0.56819969,0.39835247,22.01916122,0.50069999,1.02985251,1.94660103,5.71487327,0.63157895,2.7380105,0.02009629,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46096316,31.06182861,0.56809199,0.39563543,22.20110512,0.50069999,1.04540122,2.61215901,5.6908767,0.63157895,2.7380105,0.01999591,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46102105,31.1234684,0.56800163,0.39576092,22.16237259,0.49894139,1.04540122,2.61215901,5.70082681,0.63157895,2.7380105,0.01983818,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46107891,31.02661896,0.56801176,0.39553946,22.16237259,0.50457644,1.05847049,2.42185068,5.67565921,0.63157895,2.7380105,0.01992831,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46113679,31.08162308,0.56804222,0.39607427,22.16237999,0.50457644,1.04830015,2.24667001,5.71545896,0.63157895,2.7380105,0.01994265,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46119465,31.02116013,0.5679372,0.39689443,22.28070259,0.52079201,1.04830015,2.33929706,5.6762449,0.63157895,2.7380105,0.0197419,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46125253,30.92324066,0.56813174,0.39774173,22.28070259,0.52079201,1.05381644,1.89402759,5.64346925,0.63157895,2.7380105,0.01981974,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46131041,30.96580696,0.56802243,0.39695507,22.11435699,0.51801711,1.04863334,1.63217103,5.68970636,0.63157895,2.7380105,0.0198771,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46136826,30.97315788,0.56804204,0.39976922,22.22221375,0.51447177,1.05411971,1.50297892,5.64346925,0.63157895,2.7380105,0.01976034,1.0,12.22169582,0.98224328,15.78947368,22.97030477,-0.00627296
0.46142613,30.89150047,0.5680086,0.39795929,22.06453323,0.51447177,1.05188096,1.41007054,5.63887234,0.63157895,2.7258859,0.01974625,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46148401,30.92819214,0.5678997,0.39624748,21.9847641,0.50008136,1.03959,1.41007054,5.6884012,0.63157895,2.7258859,0.01985026,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46154188,31.02958298,0.56805462,0.39568776,22.14732552,0.4999027,1.04808116,1.32588899,5.65751894,0.63157895,2.7258859,0.01982375,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46159976,31.15029144,0.56815463,0.39564636,22.14732552,0.4999027,1.05165064,1.32513797,5.6884012,0.63157895,2.7258859,0.0197748,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46165763,31.12132072,0.56802219,0.39558992,22.12704849,0.51880246,1.06245291,1.31420696,5.67033805,0.63157895,2.7258859,0.01989309,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46171549,31.27640343,0.56783843,0.39559862,22.17118645,0.5144605,1.0715009,1.31420696,5.71229151,0.63157895,2.7258859,0.02020716,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46177336,31.49567032,0.56785268,0.39564043,22.06608391,0.50121301,1.06085265,1.32293618,5.72511096,0.63157895,2.7258859,0.02002157,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46183124,31.33023453,0.56811988,0.39603555,22.01858139,0.49145719,1.05118084,1.29320431,5.68607055,0.63157895,2.7258859,0.01980539,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46188911,31.17508698,0.56826109,0.39849886,22.18798065,0.48735419,1.0497967,1.28235066,5.6872357,0.63157895,2.7258859,0.01987881,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46194699,31.12714386,0.56829244,0.39588052,22.156847,0.48735419,1.0497967,1.26119792,5.67325145,0.63157895,2.7258859,0.01994612,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46200485,31.18242455,0.56839418,0.39563197,22.23963928,0.4876422,1.04979999,1.26119792,5.679661,0.63157895,2.7258859,0.01989513,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46206274,31.15711594,0.56798792,0.39548221,22.23963928,0.4876422,1.082582,1.26210535,5.6878188,0.63157895,2.7258859,0.01982171,1.0,12.26396349,0.98199818,15.78947368,23.05856248,-0.00558005
0.46212058,31.14882278,0.56797117,0.39558858,22.23963999,0.4911519,1.10407686,1.2577306,5.66668793,0.63157895,2.71381311,0.01977047,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.46217846,31.17027092,0.56839919,0.39612427,22.54764938,0.4911519,1.11369908,1.2577306,5.67597029,0.63157895,2.71381311,0.01978265,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.46223633,31.1352787,0.56876212,0.39610276,22.54764938,0.50417566,1.11059189,1.27066088,5.64464394,0.63157895,2.71381311,0.01990853,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.4622942,31.06778908,0.56836724,0.39738789,22.41581345,0.50620246,1.11059189,1.28530967,5.64348395,0.63157895,2.71381311,0.0198395,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.46235208,31.11557961,0.56859791,0.39539641,22.23958969,0.51270944,1.14639688,1.28355932,5.64290343,0.63157895,2.71381311,0.01984356,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.46240995,31.09017372,0.56858385,0.39620611,22.31011581,0.50444287,1.14713836,1.29885817,5.62898111,0.63157895,2.71381311,0.01969128,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.46246782,31.04564095,0.5687564,0.39565805,22.2828846,0.49367204,1.14387453,1.2891022,5.7612461,0.63157895,2.71381311,0.01982123,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.46252569,31.10171509,0.56666315,0.39603823,22.2828846,0.49367204,1.14872301,1.28189516,5.68003112,0.63157895,2.71381311,0.01980295,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.46258356,31.09329224,0.5700658,0.39835247,22.34242439,0.49332789,1.14872301,1.29758406,5.62492028,0.63157895,2.71381311,0.01959992,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.46264143,30.99672127,0.56716824,0.39564353,22.45202065,0.49668011,1.14856219,1.29758406,5.67829061,0.63157895,2.71381311,0.01968316,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.4626993,31.03430748,0.57074964,0.39940995,22.45202065,0.49668011,1.15453887,1.28650689,5.62666078,0.63157895,2.71381311,0.01971768,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.46275717,30.96454048,0.56789339,0.40004027,22.42436981,0.48869625,1.163535,1.26856089,5.61911893,0.63157895,2.71381311,0.01974813,1.0,12.21343122,0.98528838,15.78947368,22.88627327,-0.0205487
0.46281506,31.02015495,0.56899887,0.40251648,22.51514244,0.48239079,1.17214596,1.28460383,5.72371831,0.63157895,2.74252892,0.01990785,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.46287292,30.99900436,0.56849724,0.40014231,22.23369408,0.48067418,1.15475285,1.27301228,5.67916347,0.63157895,2.74252892,0.01978884,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.46293078,31.06830025,0.5687198,0.39768118,22.32445908,0.48067418,1.1548996,1.29273582,5.71726927,0.63157895,2.74252892,0.02008226,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.46298865,31.1191082,0.56861633,0.39814088,22.48862267,0.49421528,1.15647662,1.28669655,5.66567979,0.63157895,2.74252892,0.01999198,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.46304653,30.9131546,0.56845301,0.39587438,22.48965454,0.50293809,1.15647662,1.27365816,5.68678442,0.63157895,2.74252892,0.01986066,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.4631044,30.86016464,0.56869501,0.39567393,22.67124557,0.50297415,1.15381312,1.26386321,5.66450717,0.63157895,2.74252892,0.01989759,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.46316227,30.91061974,0.56861067,0.39583606,22.71894455,0.50297415,1.15449703,1.24054599,5.69499203,0.63157895,2.74252892,0.01986066,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.46322014,30.9708004,0.5683732,0.39648119,22.69509125,0.49939391,1.15449703,1.24054599,5.69499203,0.63157895,2.74252892,0.02003301,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.46327802,31.17030334,0.5685398,0.39722043,22.69509125,0.49939391,1.13008964,1.23828661,5.73133961,0.63157895,2.74252892,0.02004122,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.46333589,31.01721573,0.56856924,0.39675057,22.63353539,0.49939391,1.13862658,1.23001122,5.68854334,0.63157895,2.74252892,0.01984014,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.46339375,30.93854523,0.56854355,0.3961167,22.60551071,0.515136,1.15844548,1.25236773,5.68033573,0.63157895,2.74252892,0.01999608,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.46345162,30.92234802,0.56851417,0.3989698,22.34867477,0.5185132,1.16444886,1.25540662,5.68561215,0.63157895,2.74252892,0.01989964,1.0,12.14941244,0.98623351,15.78947368,22.74046778,-0.02423771
0.4635095,30.92290115,0.56826341,0.39631474,22.42879868,0.51637173,1.16913986,1.23695576,5.8331642,0.63157895,2.82623348,0.02049642,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46356737,30.92909622,0.56838387,0.39569139,22.42879868,0.51637173,1.17212093,1.24211025,5.8748502,0.63157895,2.82623348,0.02060638,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46362524,30.93089485,0.56843597,0.39611548,22.42879868,0.50204808,1.17166471,1.24211025,5.82893514,0.63157895,2.82623348,0.02041185,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46368312,30.97757149,0.56853658,0.39570788,23.44125366,0.49068996,1.16566193,1.26079226,5.85310108,0.63157895,2.82623348,0.02054929,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46374098,31.03331375,0.568519,0.39580783,24.36937332,0.49233297,1.16878462,1.25403214,5.86699593,0.63157895,2.82623348,0.02057466,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46379885,30.94407654,0.56814635,0.3956863,23.95615768,0.49233297,1.1683172,1.25940835,5.83256,0.63157895,2.82623348,0.02033995,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46385672,30.96637535,0.56844133,0.39583281,23.95615768,0.49233297,1.16076934,1.25940835,5.91472324,0.63157895,2.82623348,0.02057678,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.4639146,31.05854988,0.56848371,0.39569989,23.26534271,0.4981831,1.16718519,1.26761079,5.86639209,0.63157895,2.82623348,0.02060003,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46397247,31.06519508,0.56814981,0.39561963,22.92608261,0.48810652,1.16134167,1.26903975,5.88693281,0.63157895,2.82623348,0.02055352,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46403034,30.94809341,0.56830603,0.3960295,22.92608261,0.48810652,1.15638375,1.28124845,5.8277271,0.63157895,2.82623348,0.020507,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46408823,30.95427895,0.5684073,0.39842519,22.92608999,0.48810652,1.15128899,1.27564001,5.84162231,0.63157895,2.82623348,0.02058523,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46414607,31.01288223,0.56821865,0.39647883,22.92608999,0.50174767,1.15923095,1.26656127,5.87182919,0.63157895,2.82623348,0.02051968,1.0,11.97363633,0.98460975,15.78947368,22.71894701,-0.03201396
0.46420395,31.00291443,0.56822592,0.39812657,22.41790962,0.52129614,1.17496681,1.27836132,5.94640987,0.63157895,2.8647834,0.02069455,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.46426183,30.9470253,0.568214,0.39602774,22.53896141,0.52129614,1.18414533,1.27836132,5.93783639,0.63157895,2.8647834,0.02071598,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.46431969,30.88335037,0.56832308,0.39573377,22.54502869,0.52642071,1.18554223,1.24866116,5.92130223,0.63157895,2.8647834,0.02069455,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.46437757,30.99705124,0.56819862,0.3968353,22.54502869,0.52642071,1.19291854,1.23357606,5.93844846,0.63157895,2.8647834,0.02071813,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.46443544,31.02161217,0.56814414,0.39599562,22.39891815,0.53153861,1.19291854,1.21829212,5.96661869,0.63157895,2.8647834,0.02076957,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.46449331,30.96349335,0.56813669,0.39624545,22.39891815,0.53153861,1.21142447,1.21829212,5.93477453,0.63157895,2.8647834,0.02079529,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.46455117,30.9756546,0.56817669,0.39591208,22.67710495,0.54387206,1.18865681,1.18099916,5.984377,0.63157895,2.8647834,0.02085101,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.46460905,31.03516197,0.56914455,0.39602843,24.64276886,0.53673619,1.17006111,1.19091022,5.96723076,0.63157895,2.8647834,0.02086816,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.46466692,31.05533981,0.56724471,0.39527142,24.53658867,0.53537595,1.16549492,1.24413526,5.97764158,0.63157895,2.8647834,0.020791,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.4647248,30.95702171,0.56820905,0.39636686,23.93004417,0.54149789,1.17961109,1.24736941,5.90721749,0.63157895,2.8647834,0.02072884,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.46478266,30.96707916,0.56821775,0.39639908,23.62960434,0.55205578,1.18369246,1.2513274,5.94457254,0.63157895,2.8647834,0.02072242,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.46484053,30.93569374,0.56815684,0.3973138,23.14210892,0.56144059,1.19043076,1.27408552,5.9194649,0.63157895,2.8647834,0.02073956,1.0,12.07823393,0.98362169,15.78947368,22.94556373,-0.02866325
0.4648984,31.0061512,0.56827474,0.3960391,22.9695549,0.56144059,1.20817113,1.26453531,6.00973685,0.63157895,2.88726412,0.02112265,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46495627,31.04450989,0.5684641,0.39761925,22.9695549,0.56207597,1.20817113,1.25996578,5.98566668,0.63157895,2.88726412,0.02090015,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46501415,31.07349968,0.56838626,0.39610615,22.72624969,0.56207597,1.20817999,1.2358712,6.029487,0.63157895,2.88726412,0.02115505,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46507202,31.1111145,0.56829727,0.39661968,22.57758331,0.56207999,1.1826458,1.26248562,6.03072113,0.63157895,2.88726412,0.0209736,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46512988,31.08676147,0.56814104,0.39828062,22.50429153,0.56298071,1.18586576,1.2712065,5.94801776,0.63157895,2.88726412,0.02099952,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46518775,31.03481102,0.56812787,0.39869574,22.42632484,0.54851615,1.19145453,1.25624394,5.97332279,0.63157895,2.88726412,0.02097576,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46524563,31.0710392,0.56808716,0.39885762,22.28925323,0.53668642,1.19145453,1.23709679,6.01961174,0.63157895,2.88726412,0.02097791,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.4653035,31.07754707,0.56844336,0.39654225,22.3583374,0.52262741,1.21334255,1.21569109,5.97517417,0.63157895,2.88726412,0.02116369,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46536137,30.94556618,0.56807011,0.39571229,22.51543427,0.51920593,1.22603095,1.20716953,5.98813568,0.63157895,2.88726412,0.02085047,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46541924,30.97361755,0.56808066,0.39638078,22.48064804,0.51984769,1.22182763,1.21071029,6.00541647,0.63157895,2.88726412,0.02103192,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46547712,31.06809425,0.5685491,0.3967146,22.58798981,0.52140182,1.21864831,1.2264235,6.00726822,0.63157895,2.88726412,0.0210168,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46553498,31.08309937,0.56834447,0.39629024,22.56867981,0.51693678,1.21927702,1.2264235,6.01961174,0.63157895,2.88726412,0.02106216,1.0,12.09269675,0.97959404,15.78947368,23.06542001,-0.00919036
0.46559285,30.94974136,0.56838346,0.39754084,22.29409409,0.5155564,1.21054888,1.22481036,5.94813916,0.63157895,2.86325768,0.0207735,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46565072,30.91696548,0.56804842,0.3960053,22.0477066,0.5155564,1.20551884,1.25776935,5.89917523,0.63157895,2.86325768,0.02085491,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.4657086,30.91622543,0.56830859,0.39678356,22.0477066,0.51989573,1.21529484,1.23961675,5.89856238,0.63157895,2.86325768,0.0207735,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46576647,30.91065788,0.56820327,0.39637527,22.27563477,0.51989573,1.21529484,1.24064815,5.93528579,0.63157895,2.86325768,0.02082706,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46582435,31.08864212,0.56946164,0.39593804,22.27563477,0.51989999,1.20349133,1.20900321,5.9401831,0.63157895,2.86325768,0.02086562,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46588222,31.02863312,0.56907111,0.39665377,22.27626038,0.51989999,1.20423555,1.20556712,5.92732936,0.63157895,2.86325768,0.02073708,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46594008,30.97880936,0.56773043,0.3959375,22.36349487,0.50537652,1.20349121,1.20556712,5.9573202,0.63157895,2.86325768,0.02084634,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46599796,30.96078491,0.56859404,0.39588174,22.24936867,0.50537652,1.23073936,1.20556999,5.95242362,0.63157895,2.86325768,0.02088275,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46605583,31.14731216,0.56832695,0.3957037,22.24559021,0.51569486,1.23073936,1.20556999,5.96833722,0.63157895,2.86325768,0.02102199,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46611371,31.12342834,0.56844735,0.39575955,22.26038361,0.51569486,1.24391663,1.21183228,5.97506978,0.63157895,2.86325768,0.02091489,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46617158,31.19145966,0.56856734,0.39918101,22.20488739,0.53223914,1.23867369,1.22536182,5.96405276,0.63157895,2.86325768,0.02092774,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46622945,31.1445179,0.56838888,0.39782411,22.20488739,0.53223914,1.23032904,1.23713231,5.96772547,0.63157895,2.86325768,0.0209663,1.0,12.10270934,0.97977312,15.78947368,23.08098459,-0.01020079
0.46628733,31.16279984,0.56859809,0.3961072,22.20488739,0.53057539,1.19283605,1.21810174,5.90038989,0.63157895,2.85437075,0.02068126,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46634519,31.1183567,0.56856734,0.39555138,22.10783005,0.53736621,1.17946482,1.20085204,5.95164345,0.63157895,2.85437075,0.02094607,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46640307,31.10775375,0.56865269,0.39571005,22.10783005,0.53736621,1.15247011,1.20085204,5.95835512,0.63157895,2.85437075,0.02077309,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46646094,31.0524807,0.56848407,0.39558986,21.89175034,0.52905017,1.13600922,1.21582568,5.91137309,0.63157895,2.85437075,0.02074533,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46651881,30.94225502,0.56875825,0.39637938,21.85303116,0.52905017,1.11338639,1.22700667,5.91076287,0.63157895,2.85437075,0.02067486,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46657669,30.95221901,0.56882679,0.39669123,21.85303116,0.53293151,1.09509158,1.23532331,5.86744178,0.63157895,2.85437075,0.02073251,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46663456,30.9611702,0.56848449,0.39616683,21.84579086,0.51672733,1.08676684,1.21652842,5.9162541,0.63157895,2.85437075,0.02078377,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46669244,31.06461525,0.56846148,0.39578766,21.84579086,0.51672733,1.08676684,1.18512309,5.91747453,0.63157895,2.85437075,0.02083929,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46675031,31.02293777,0.56863976,0.399279,21.95562553,0.487434,1.08676999,1.19510043,5.90710156,0.63157895,2.85437075,0.02070902,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46680817,31.02550507,0.56838167,0.39883965,22.10289574,0.47568628,1.08307278,1.20649588,5.94859236,0.63157895,2.85437075,0.02077096,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46686605,31.01463509,0.5686481,0.39848003,22.16199875,0.47092456,1.08601367,1.20649588,5.91442345,0.63157895,2.85437075,0.02072184,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.46692392,31.02521896,0.56857502,0.39585501,22.12040901,0.47092456,1.08172166,1.2603507,5.95713468,0.63157895,2.85437075,0.02068981,1.0,11.99774866,0.97857247,15.78947368,22.90217749,-0.00294432
0.4669818,31.02884674,0.56865686,0.39561301,22.03924561,0.47582257,1.07797229,1.22252452,5.86072026,0.63157895,2.81191761,0.02040943,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46703967,30.9420681,0.56860685,0.39570495,21.96589851,0.48608723,1.0836401,1.22252452,5.83787866,0.63157895,2.81191761,0.02034843,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46709755,30.95486069,0.56851935,0.39563626,21.89007187,0.48608723,1.09767461,1.18490577,5.82946375,0.63157895,2.81191761,0.02041574,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46715541,30.95277596,0.5686636,0.39588726,21.9871788,0.49603793,1.09254706,1.2756387,5.84028287,0.63157895,2.81191761,0.02037788,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46721328,30.93164253,0.56890267,0.39567447,22.08381653,0.51463747,1.10835838,1.25198877,5.84990078,0.63157895,2.81191761,0.02043468,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46727116,30.9431076,0.56811589,0.3953611,22.12011719,0.53312218,1.12595439,1.24907088,5.83126646,0.63157895,2.81191761,0.02037157,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46732903,31.00566101,0.56828135,0.39594221,22.09038544,0.53312218,1.13049781,1.23317194,5.84929964,0.63157895,2.81191761,0.02056301,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46738691,30.93987846,0.56828433,0.39537653,22.0253849,0.54867429,1.13195205,1.24666417,5.83367175,0.63157895,2.81191761,0.02049148,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46744479,30.94924355,0.56860149,0.39572835,22.04745865,0.54867429,1.1461792,1.25339377,5.80662287,0.63157895,2.81191761,0.02041154,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46750265,30.96405029,0.56841534,0.39709237,22.10507202,0.55118579,1.1461792,1.25339377,5.86011876,0.63157895,2.81191761,0.02050831,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46756052,30.97386932,0.56850058,0.39632013,22.10507202,0.55118579,1.16694021,1.25339999,5.84028287,0.63157895,2.81191761,0.0204999,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46761839,30.98758125,0.56834203,0.39757529,22.00490761,0.54657233,1.16677654,1.25400317,5.83186832,0.63157895,2.81191761,0.02037577,1.0,11.96662067,0.97943453,15.78947368,22.82151752,-0.00676476
0.46767627,31.03756523,0.56827152,0.39838251,22.05225372,0.53945172,1.1730597,1.23650312,5.8494309,0.63157895,2.81255881,0.02058033,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.46773414,31.07077026,0.56823474,0.39642227,22.05225372,0.53945172,1.19262731,1.23000872,5.83019141,0.63157895,2.81255881,0.02041619,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.46779203,31.08585739,0.56820923,0.39603111,21.74308395,0.5297873,1.19262731,1.25009632,5.82538189,0.63157895,2.81255881,0.02044565,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.46784989,31.04956245,0.56822324,0.39555848,21.78097534,0.5297873,1.22556984,1.24570215,5.83139433,0.63157895,2.81255881,0.02054245,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.46790776,31.09681511,0.56821221,0.39583385,21.80283356,0.51953185,1.22749102,1.25997269,5.86265761,0.63157895,2.81255881,0.02061399,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.46796563,31.07574463,0.56806427,0.39761442,21.80283356,0.51953185,1.22004294,1.26376283,5.85003182,0.63157895,2.81255881,0.02044986,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.4680235,31.02046013,0.5680241,0.39601988,21.80283356,0.51953185,1.2421267,1.26376283,5.83680476,0.63157895,2.81255881,0.02038673,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.46808137,30.98919487,0.56829357,0.3956528,22.10458755,0.52102703,1.25618958,1.26376999,5.82538189,0.63157895,2.81255881,0.02051299,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.46813925,31.06798744,0.5681746,0.39700997,22.09865189,0.52102703,1.26816642,1.24223971,5.8812951,0.63157895,2.81255881,0.02046459,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.46819712,31.0454216,0.5682255,0.39623508,22.09865189,0.52102703,1.27950895,1.24660039,5.80794696,0.63157895,2.81255881,0.02041619,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.468255,31.02264023,0.5683434,0.39635965,22.3415184,0.5234524,1.28959262,1.24398923,5.80073197,0.63157895,2.81255881,0.02044776,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
0.46831287,30.91993332,0.56836987,0.39697477,22.18730927,0.53027874,1.3020308,1.24398923,5.8344,0.63157895,2.81255881,0.02040567,1.0,11.89461947,0.98083531,15.78947368,22.64875541,-0.01265838
