Day fraction since midnight on 8/7/2024,raw (L/min),filter (volts),sludge (volts),turbidityInfluent (NTU),turbidityEffluent (NTU),turbidityClarified (NTU),turbidityTubeSettler (),coagulantDoseController (rpm),masterflexPumpController (),coagulantDose(mg/L) (),coagDoseToFlow(mL/s) (),setGlobalVariables (),flocculatedTurbidity (NTU),flocSaturation (),tubeSettlerController (),shiftedInfluent (NTU),DOM (mg/L)
0.46837075,30.91904068,0.56831521,0.39824641,22.18730927,0.54330045,1.31363952,1.24203932,5.87670357,0.63157895,2.84791859,0.02062599,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46842861,30.93369293,0.56818283,0.3971352,22.18730999,0.54988742,1.33989394,1.21359873,5.89314039,0.63157895,2.84791859,0.02053437,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46848648,30.90487671,0.56827265,0.39652994,22.26020432,0.5499444,1.33989394,1.19086015,5.88644389,0.63157895,2.84791859,0.0207027,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46854436,30.94861984,0.56827545,0.39825934,22.34998703,0.54925865,1.33989999,1.19675362,5.91079525,0.63157895,2.84791859,0.0206196,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46860223,30.97623062,0.56863379,0.39764738,22.16687202,0.54925865,1.37767506,1.21445429,5.91931753,0.63157895,2.84791859,0.02060468,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46866011,31.01556396,0.56843859,0.39619768,22.21961212,0.53764653,1.37767506,1.21445429,5.91079525,0.63157895,2.84791859,0.02081989,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46871797,31.03077126,0.56842601,0.39555606,22.29236794,0.53764653,1.38358545,1.21294415,5.91931753,0.63157895,2.84791859,0.0208071,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46877584,31.02692604,0.56840444,0.3957001,22.33954239,0.53748786,1.38358545,1.21521437,5.89374886,0.63157895,2.84791859,0.02062173,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46883372,31.01576614,0.56856173,0.39577416,22.34455109,0.54868639,1.38358999,1.22824419,5.91079525,0.63157895,2.84791859,0.02073466,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46889159,30.93806648,0.568389,0.39570874,22.27499771,0.55022693,1.35736203,1.21465158,5.89618422,0.63157895,2.84791859,0.02063877,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46894947,30.90208435,0.5684396,0.39559689,22.26631927,0.55022693,1.34148574,1.21485674,5.89618422,0.63157895,2.84791859,0.02063664,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46900734,30.9655304,0.56854844,0.39564037,22.29286575,0.5435102,1.32120931,1.18817401,5.88340006,0.63157895,2.84791859,0.02073679,1.0,11.88771265,0.97900374,15.78947368,22.67625109,-0.00364333
0.46906521,31.03389931,0.56837183,0.39567471,22.29286575,0.5435102,1.31156099,1.17553318,5.84912814,0.63157895,2.81010271,0.02043621,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.46912309,30.97747803,0.56840593,0.39658323,22.29286999,0.54351999,1.31156099,1.17326331,5.86234329,0.63157895,2.81010271,0.02050348,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.46918095,31.07494545,0.56857526,0.39591867,22.40977859,0.54351999,1.29194152,1.16696405,5.86114178,0.63157895,2.81010271,0.0206002,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.46923882,30.99845886,0.56852055,0.39566451,22.27918243,0.54520899,1.28842247,1.18689144,5.86354516,0.63157895,2.81010271,0.02038785,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.4692967,30.97796822,0.56850678,0.39583957,22.15161133,0.54938751,1.28853083,1.19244027,5.84672548,0.63157895,2.81010271,0.02046564,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.46935457,31.02441788,0.56832403,0.39696556,22.36843491,0.54938751,1.29405022,1.22476506,5.81849256,0.63157895,2.81010271,0.02046774,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.46941245,30.97545242,0.56834865,0.39615849,22.36843491,0.55400145,1.29405022,1.21633792,5.84191981,0.63157895,2.81010271,0.02033319,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.46947032,30.98363113,0.56851876,0.40008977,22.11818314,0.55400145,1.28052342,1.20775986,5.80347586,0.63157895,2.81010271,0.02035842,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.46952818,31.00427055,0.56817359,0.39598534,22.17099762,0.55400999,1.27954841,1.20775986,5.8515308,0.63157895,2.81010271,0.02040467,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.46958606,30.96438026,0.5683766,0.39578319,22.21577835,0.57317442,1.29263198,1.20254838,5.79446527,0.63157895,2.81010271,0.02026801,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.46964392,30.88131332,0.56823438,0.39600888,22.21577835,0.57317442,1.27306926,1.21004152,5.77944785,0.63157895,2.81010271,0.02048877,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.4697018,30.87967682,0.56839371,0.3958908,22.32426834,0.57848358,1.264009,1.21004152,5.83050692,0.63157895,2.81010271,0.02039206,1.0,12.07590999,0.97799969,15.78947368,23.06887218,-0.00113466
0.46975967,30.90537643,0.568542,0.39739615,22.26172066,0.57848358,1.26466084,1.17759097,5.88100712,0.63157895,2.79045622,0.02033091,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.46981756,30.90173721,0.56860179,0.39700538,22.30059433,0.57758111,1.27499878,1.19262147,5.78198879,0.63157895,2.79045622,0.02016598,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.46987542,30.95059395,0.56864911,0.39736933,22.23640633,0.57758111,1.26900101,1.1996063,5.7718488,0.63157895,2.79045622,0.02023279,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.46993328,31.02513504,0.56866241,0.39631131,22.23640633,0.57758999,1.27831531,1.19678175,5.77960293,0.63157895,2.79045622,0.02033091,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.46999115,31.06944847,0.5683111,0.39757499,22.15233231,0.5785777,1.27831531,1.19678175,5.81956813,0.63157895,2.79045622,0.02038937,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.47004903,31.099226,0.56762195,0.39662242,22.19879532,0.5785777,1.27720034,1.19678999,5.79630502,0.63157895,2.79045622,0.02037058,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.4701069,31.03204155,0.56973511,0.3953076,22.19879532,0.57862216,1.27720034,1.18767381,5.75335777,0.63157895,2.79045622,0.02018477,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.47016477,30.98750496,0.56915587,0.39597356,21.98998642,0.57088763,1.25238621,1.19603264,5.78198879,0.63157895,2.79045622,0.02025158,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.47022266,30.94876671,0.56861919,0.39571351,22.03130722,0.55917823,1.24483764,1.20394659,5.7825857,0.63157895,2.79045622,0.02027663,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.47028052,30.99513626,0.5685131,0.39595184,22.12560272,0.55383527,1.24309373,1.21248281,5.77423466,0.63157895,2.79045622,0.02029542,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.47033838,30.92254257,0.5687418,0.39610517,22.12560272,0.55383527,1.24504602,1.229334,5.75514672,0.63157895,2.79045622,0.02013884,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.47039625,30.95812798,0.56873703,0.39573151,22.12560999,0.55173647,1.24707675,1.21477306,5.78795397,0.63157895,2.79045622,0.02012422,1.0,12.02299559,0.97897963,15.78947368,22.942538,-0.00526719
0.47045413,30.99415779,0.56870151,0.39577353,22.14954185,0.56854707,1.24807835,1.2064563,5.76721112,0.63157895,2.7738808,0.02009392,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.470512,30.99154663,0.56862718,0.39564231,22.14954185,0.56854707,1.24630499,1.19514406,5.78677833,0.63157895,2.7738808,0.02016033,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.47056987,31.04636002,0.56854582,0.3958649,22.14954185,0.56854707,1.23621094,1.18281579,5.78855737,0.63157895,2.7738808,0.02017694,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.47062775,31.0701313,0.56869644,0.3991639,21.96458435,0.54589295,1.24605477,1.16971505,5.76365376,0.63157895,2.7738808,0.02022675,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.47068562,31.07088661,0.56890249,0.39718893,22.06003952,0.53575224,1.23855996,1.16838396,5.75001523,0.63157895,2.7738808,0.02011883,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.47074348,31.10359192,0.56709909,0.3984496,21.99508286,0.53575224,1.23855996,1.17888522,5.77432618,0.63157895,2.7738808,0.02031183,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.47080135,31.09457397,0.56882817,0.39795613,22.06338501,0.5085935,1.22408855,1.18576682,5.75179427,0.63157895,2.7738808,0.02029731,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.47085924,31.1143055,0.56858158,0.39670259,22.06828308,0.5085935,1.22343457,1.18921304,5.80100917,0.63157895,2.7738808,0.0201043,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.4709171,31.01352119,0.56855196,0.39755562,22.06828308,0.49450609,1.21045876,1.18921304,5.72392597,0.63157895,2.7738808,0.0201043,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.47097499,30.909132,0.56857651,0.39590365,22.14664078,0.50282335,1.21045876,1.18921999,5.75535233,0.63157895,2.7738808,0.02013543,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.47103285,30.97845459,0.56875014,0.39563182,22.21490669,0.51641649,1.21936274,1.15972471,5.74408619,0.63157895,2.7738808,0.02016241,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.47109072,31.04789925,0.56890678,0.39570212,22.21490669,0.51641649,1.21936274,1.17496359,5.76780377,0.63157895,2.7738808,0.02031183,1.0,11.90337054,0.98048133,15.78947368,22.67384364,-0.0110503
0.47114858,31.01059723,0.56887507,0.3954798,22.00847435,0.53664696,1.21936999,1.17152488,5.73555594,0.63157895,2.76804718,0.02011794,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.47120647,30.99835587,0.56865692,0.39594394,21.98917389,0.53664696,1.22818768,1.16107309,5.75567377,0.63157895,2.76804718,0.02011587,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.47126433,31.00359917,0.56875563,0.3964968,21.98917389,0.53664696,1.24459767,1.14840114,5.72135539,0.63157895,2.76804718,0.02010137,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.4713222,30.94396019,0.56860393,0.39625606,22.10401917,0.53664999,1.2480799,1.13851607,5.74916508,0.63157895,2.76804718,0.02012001,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.47138007,30.91740608,0.56858724,0.39561918,22.17184639,0.53664999,1.2567699,1.1435647,5.73733123,0.63157895,2.76804718,0.02006823,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.47143796,30.94340324,0.56865716,0.39612779,22.15955353,0.56520188,1.26656175,1.1435647,5.72845549,0.63157895,2.76804718,0.02003924,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.47149583,30.95662117,0.56866246,0.39656147,22.00308228,0.57510692,1.27478135,1.15369344,5.8041934,0.63157895,2.76804718,0.02024219,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.47155369,31.30327034,0.56866783,0.395639,22.1829834,0.57510692,1.26996124,1.16217482,5.81721113,0.63157895,2.76804718,0.02051349,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.47161156,31.49217415,0.56898057,0.39565241,22.15980148,0.59232098,1.25921237,1.1793505,5.87283122,0.63157895,2.76804718,0.02049278,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.47166943,31.62471199,0.56885695,0.39833099,22.19988632,0.59232098,1.25190866,1.19226778,5.89472399,0.63157895,2.76804718,0.02057355,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.4717273,31.51793861,0.56887925,0.39754781,22.20298195,0.59562814,1.25190866,1.19635522,5.84442977,0.63157895,2.76804718,0.02041823,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.47178518,31.23250198,0.56922257,0.39582515,22.20298195,0.59752935,1.28102827,1.18702304,5.76395774,0.63157895,2.76804718,0.02010758,1.0,11.85796124,0.97926898,15.78947368,22.61187326,-0.0045567
0.47184305,31.11457062,0.56912315,0.39589348,22.2008152,0.59614104,1.26130676,1.17676544,5.79192247,0.63157895,2.78062036,0.02029669,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.47190092,31.24206924,0.56922704,0.39573652,22.11370087,0.59614104,1.26153278,1.198192,5.80143263,0.63157895,2.78062036,0.02033206,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.4719588,31.1380825,0.56929582,0.39572057,21.97950745,0.59614104,1.25167239,1.18572628,5.79370583,0.63157895,2.78062036,0.02024677,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.47201666,31.09813118,0.56923145,0.39555413,22.01570892,0.59453797,1.24730265,1.17711914,5.80321598,0.63157895,2.78062036,0.02030501,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.47207453,31.08915329,0.5694465,0.39569584,21.96372032,0.5826236,1.24984086,1.17003524,5.76755246,0.63157895,2.78062036,0.02028213,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.4721324,31.07086754,0.56948125,0.39573804,21.96372032,0.5826236,1.25312889,1.14737046,5.81926439,0.63157895,2.78062036,0.02028629,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.47219028,31.11510086,0.569381,0.39562577,22.17795181,0.5826236,1.23417854,1.13314283,5.79786663,0.63157895,2.78062036,0.0201157,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.47224815,31.0908432,0.56955522,0.39683065,22.17795181,0.60027814,1.22539032,1.16054106,5.77171326,0.63157895,2.78062036,0.02029461,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.47230602,31.09303284,0.56956482,0.39573517,22.37281036,0.59805518,1.20211184,1.16147435,5.82401928,0.63157895,2.78062036,0.02028629,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.47236388,31.18432236,0.56964839,0.39570272,22.33636856,0.5901522,1.18663776,1.16325593,5.78597832,0.63157895,2.78062036,0.02031126,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.47242176,31.11945915,0.56954366,0.39638555,22.22964859,0.5901522,1.16469276,1.15734279,5.80143263,0.63157895,2.78062036,0.02025509,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.47247963,31.0696125,0.56932104,0.39589238,22.13750076,0.5901522,1.15098715,1.15734279,5.78241232,0.63157895,2.78062036,0.02016979,1.0,11.77648326,0.97858698,15.78947368,22.46702704,-0.00019789
0.4725375,31.08564949,0.56959099,0.39625779,22.20433235,0.57587826,1.16174483,1.14417827,5.78976896,0.63157895,2.76794014,0.02028283,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47259539,31.16036987,0.5696491,0.39549631,22.51036644,0.58202267,1.16464472,1.14661586,5.78326053,0.63157895,2.76794014,0.02027247,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47265325,31.3198185,0.56960589,0.39559522,22.51036644,0.58202267,1.14891803,1.14509618,5.83236967,0.63157895,2.76794014,0.02033046,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47271111,31.34721565,0.56964689,0.39559335,22.34549904,0.58950293,1.12883377,1.14408338,5.78266914,0.63157895,2.76794014,0.0203988,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47276898,31.40119934,0.56968749,0.39575216,22.34072113,0.59192306,1.12883377,1.14067352,5.83000307,0.63157895,2.76794014,0.02043814,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47282686,31.34610939,0.5696305,0.39562032,22.33196259,0.59844846,1.10600519,1.09833837,5.79391079,0.63157895,2.76794014,0.02033667,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47288473,31.16364479,0.56950361,0.39560723,22.53269577,0.59844846,1.10347891,1.11889708,5.80633557,0.63157895,2.76794014,0.02014408,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.4729426,31.16780472,0.56970203,0.39565971,22.53269577,0.60431951,1.0904057,1.12187982,5.77497687,0.63157895,2.76794014,0.02014408,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47300047,31.07220268,0.56964666,0.39580855,22.35028458,0.59204561,1.08643615,1.12991238,5.78858548,0.63157895,2.76794014,0.02012544,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47305836,31.04489136,0.56977057,0.39564979,22.62119102,0.58430964,1.07914913,1.13751137,5.76551008,0.63157895,2.76794014,0.02012959,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47311622,31.03217697,0.56953925,0.39561924,22.53541183,0.58430964,1.07564628,1.14954031,5.77201852,0.63157895,2.76794014,0.02040294,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47317408,30.97658157,0.56978208,0.39587885,22.32022476,0.58430964,1.08452523,1.17973709,5.73592625,0.63157895,2.76794014,0.0200074,1.0,11.9195941,0.97931956,15.78947368,22.73176924,-0.0055952
0.47323197,30.96491432,0.56905538,0.39584273,22.31053734,0.58430999,1.06965756,1.16582799,5.72079793,0.63157895,2.75070872,0.02009071,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.47328983,31.02439499,0.57189929,0.39765209,22.31053734,0.57094073,1.05773473,1.15997374,5.71256584,0.63157895,2.75070872,0.02005984,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.4733477,31.00139999,0.57032454,0.39698064,22.35702515,0.57094073,1.05773473,1.17452013,5.70139382,0.63157895,2.75070872,0.01997752,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.47340557,30.95227051,0.56943548,0.39550811,22.4272728,0.57492942,1.05773999,1.16451192,5.81134915,0.63157895,2.75070872,0.0199734,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.47346345,30.96254539,0.5697329,0.39587995,22.51200294,0.57492942,1.04904246,1.15421605,5.74255391,0.63157895,2.75070872,0.02001662,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.47352131,31.05377007,0.57100654,0.39660567,22.51200294,0.58496106,1.09266663,1.14033747,5.73138189,0.63157895,2.75070872,0.02011746,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.47357918,31.06789398,0.56933558,0.39599362,22.51200999,0.58496999,1.0733,1.15953243,5.72903001,0.63157895,2.75070872,0.02003308,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.47363705,30.99856377,0.56927931,0.39567891,22.43697357,0.58496999,1.06646645,1.14666867,5.71550612,0.63157895,2.75070872,0.01996723,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.47369492,31.0493412,0.56936997,0.39558768,22.43697357,0.56297183,1.06591499,1.18500113,5.69962965,0.63157895,2.75070872,0.01996517,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.4737528,31.13447189,0.56933093,0.39557648,22.43697999,0.56297183,1.07026899,1.18500113,5.70021805,0.63157895,2.75070872,0.02007424,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.47381067,31.13130188,0.56937402,0.39566612,22.24232864,0.55765992,1.07596672,1.18500999,5.73255765,0.63157895,2.75070872,0.02003514,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.47386854,31.08033752,0.56934047,0.3962934,23.89030075,0.5590843,1.07719862,1.18115544,5.7043334,0.63157895,2.75070872,0.01996517,1.0,11.99482396,0.98024035,15.78947368,22.85866281,-0.01107106
0.4739264,31.00230217,0.56917596,0.39568135,24.50278854,0.5590843,1.0866164,1.18224299,5.67784034,0.63157895,2.74642621,0.01997313,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.47398428,30.94637108,0.56930971,0.39605665,24.53372955,0.5461129,1.10268152,1.17994356,5.71952279,0.63157895,2.74642621,0.01988682,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.47404215,30.94556236,0.56913739,0.39562497,24.01651764,0.54584861,1.12171054,1.18018794,5.67960141,0.63157895,2.74642621,0.01994231,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.47410003,30.95812798,0.56903058,0.39952758,23.50277138,0.54584861,1.14301646,1.16005814,5.72304564,0.63157895,2.74642621,0.01988888,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.4741579,30.97106934,0.56910998,0.39662966,23.50277138,0.54584861,1.16269684,1.16005814,5.69310425,0.63157895,2.74642621,0.0198108,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.47421577,30.97167587,0.56929547,0.39599741,22.80682564,0.53545129,1.16621113,1.15722406,5.70954279,0.63157895,2.74642621,0.01988682,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.47427363,30.98978615,0.56910801,0.3978911,22.47557259,0.53747624,1.16785717,1.16741228,5.67607961,0.63157895,2.74642621,0.01996491,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.4743315,30.9197731,0.56913435,0.39696601,22.30760574,0.53747624,1.17855334,1.14609885,5.68253746,0.63157895,2.74642621,0.02000395,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.47438938,30.91283989,0.56909704,0.398761,22.26187325,0.53167087,1.16028285,1.14609885,5.71071673,0.63157895,2.74642621,0.02001011,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.47444725,30.99639702,0.56910962,0.39984396,22.22566223,0.53136915,1.14090419,1.14609999,5.72363278,0.63157895,2.74642621,0.01986833,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.47450512,30.9782753,0.56904542,0.40053818,22.18655014,0.53136915,1.1345104,1.15792263,5.67607961,0.63157895,2.74642621,0.01989915,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.474563,30.98952675,0.56907135,0.39911345,22.18655014,0.53136999,1.1345104,1.16139591,5.6766664,0.63157895,2.74642621,0.02000395,1.0,12.08380753,0.9799738,15.78947368,23.03930907,-0.01093609
0.47462088,30.99597359,0.56910557,0.39702544,22.15225601,0.5331344,1.13355935,1.15567541,5.8482895,0.63157895,2.81287742,0.02045639,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.47467873,30.99626541,0.56902623,0.39621764,22.2038002,0.55562949,1.126243,1.14965093,5.82844684,0.63157895,2.81287742,0.02043113,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.4747366,31.05352402,0.56893605,0.39878169,22.10926056,0.55562949,1.12797463,1.14942646,5.74967825,0.63157895,2.81287742,0.02048795,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.47479447,31.05921936,0.56876671,0.39892343,22.10926056,0.55562949,1.14019823,1.13588965,5.85249857,0.63157895,2.81287742,0.02033012,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.47485235,31.03067017,0.56892633,0.39575607,22.21916199,0.5661853,1.15599465,1.1254245,5.82904854,0.63157895,2.81287742,0.02040377,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.47491023,31.05640411,0.56894857,0.3957656,22.20344925,0.5653199,1.1472044,1.11478722,5.86272075,0.63157895,2.81287742,0.02061633,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.47496809,31.08445358,0.56884933,0.39566967,22.18927002,0.5653199,1.14367104,1.11875188,5.87895533,0.63157895,2.81287742,0.02054057,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.47502597,31.09356117,0.56879979,0.39566538,22.17165565,0.56457782,1.13581884,1.12973261,5.88556943,0.63157895,2.81287742,0.02057845,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.47508383,31.14039421,0.56877846,0.39718059,22.34048462,0.5656997,1.12995172,1.13612342,5.90360805,0.63157895,2.81287742,0.02061422,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.4751417,31.10782623,0.5686484,0.39605433,22.26537323,0.5656997,1.11772907,1.1472621,5.88797446,0.63157895,2.81287742,0.02066894,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.47519958,31.26278877,0.56878567,0.39946729,22.26537323,0.56342983,1.10870576,1.12292707,5.89458856,0.63157895,2.81287742,0.02066894,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.47525746,31.21807671,0.56898785,0.39670238,22.13101578,0.56342983,1.11099899,1.11264515,5.902405,0.63157895,2.81287742,0.02049848,1.0,12.01292637,0.97635107,15.78947368,22.98258689,0.00779128
0.47531532,31.1853466,0.56915981,0.39570266,22.13101578,0.56609911,1.11099899,1.11513972,5.74609605,0.63157895,2.75777061,0.02000611,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.47537319,31.05529976,0.56906825,0.39570329,22.20269012,0.56308293,1.11630988,1.11475718,5.71544178,0.63157895,2.75777061,0.02002468,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.47543106,31.00037956,0.56914967,0.39581418,22.20269012,0.56308293,1.11030722,1.11198819,5.77321328,0.63157895,2.75777061,0.02005563,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.47548893,30.99957657,0.56900591,0.39705718,22.24201202,0.56605184,1.10912049,1.11198819,5.76731797,0.63157895,2.75777061,0.02002468,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.4755468,30.95082092,0.56899971,0.39662281,22.30163574,0.57434338,1.10912049,1.08360875,5.71779969,0.63157895,2.75777061,0.01996484,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.47560468,30.85983849,0.56892669,0.39558569,22.31300735,0.57434338,1.11288476,1.09553468,5.69893498,0.63157895,2.75777061,0.01986787,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.47566255,31.03878403,0.56915861,0.39602613,22.37424278,0.55905139,1.11288476,1.13780248,5.7738025,0.63157895,2.75777061,0.02009689,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.47572041,31.00557899,0.56905186,0.39706647,22.24598694,0.56003654,1.11288999,1.13097453,5.70600977,0.63157895,2.75777061,0.02010308,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.47577828,31.00878525,0.56924313,0.39852357,22.24598694,0.56003654,1.11288999,1.12888134,5.68360802,0.63157895,2.75777061,0.01990501,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.47583616,30.91694641,0.5687623,0.39605007,22.08091736,0.56376296,1.12784994,1.10471189,5.70070368,0.63157895,2.75777061,0.02001642,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.47589404,30.874897,0.56906128,0.39573827,22.08091736,0.56376296,1.12350464,1.1049515,5.67063932,0.63157895,2.75777061,0.01990501,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.4759519,30.93640709,0.56922334,0.39567608,22.08091999,0.55367583,1.13548756,1.118137,5.73430543,0.63157895,2.75777061,0.01995453,1.0,12.96629518,0.97475321,15.78947368,24.90000164,0.00343351
0.47600977,30.86973953,0.56886125,0.3975631,22.29547882,0.54753304,1.146119,1.1251328,5.65904795,0.63157895,2.76074348,0.02004213,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47606764,30.94075394,0.56881475,0.3979874,22.39851379,0.5338822,1.146119,1.11828065,5.71393073,0.63157895,2.76074348,0.02001941,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47612553,31.00919724,0.56900454,0.39778653,22.34380341,0.54269958,1.15040457,1.11499226,5.71629118,0.63157895,2.76074348,0.02015574,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.4761834,31.0104084,0.56893218,0.39672825,22.54034233,0.54269958,1.14448309,1.11199868,5.76173249,0.63157895,2.76074348,0.02008138,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47624125,30.98783112,0.56899333,0.39599121,22.41268539,0.55135149,1.1234479,1.08966672,5.721603,0.63157895,2.76074348,0.02004007,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47629912,30.95292854,0.56879413,0.39630276,22.26073074,0.55845445,1.1234479,1.09919775,5.69622644,0.63157895,2.76074348,0.02010203,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47635699,30.91550827,0.56885362,0.39675426,21.99812317,0.55434656,1.14368272,1.09919775,5.71039022,0.63157895,2.76074348,0.0199306,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47641487,31.02200699,0.56890345,0.3975884,21.9223938,0.55434656,1.14368272,1.07716227,5.75701123,0.63157895,2.76074348,0.020164,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47647274,31.00037384,0.56883305,0.39615494,21.92175865,0.55115223,1.14368999,1.07716227,5.75347037,0.63157895,2.76074348,0.02006279,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47653061,31.06098747,0.56869709,0.39571592,22.02048874,0.55115223,1.14368999,1.07716999,5.71688174,0.63157895,2.76074348,0.02010203,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47658847,31.10689545,0.5689882,0.39677343,22.04793549,0.57118303,1.17038584,1.07716999,5.73576608,0.63157895,2.76074348,0.01994505,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47664634,30.99160194,0.56872386,0.39672419,22.15556717,0.56306988,1.16066468,1.08001328,5.75288017,0.63157895,2.76074348,0.02013302,1.0,12.09631783,0.97595697,15.78947368,23.15590371,0.00869184
0.47670422,31.03798103,0.56881672,0.39575338,22.15556717,0.56306988,1.14838588,1.07304525,5.75316058,0.63157895,2.77740272,0.02024204,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.4767621,30.94718933,0.56882256,0.39614674,21.99276733,0.54110712,1.13749337,1.07337809,5.75494117,0.63157895,2.77740272,0.02005502,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.47681996,30.96001434,0.56890005,0.3965565,22.03547478,0.54110712,1.13801157,1.07337809,5.76503443,0.63157895,2.77740272,0.02013814,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.47687784,31.10568047,0.56888473,0.39923447,21.91522598,0.53191298,1.15375006,1.08333158,5.78878284,0.63157895,2.77740272,0.02022957,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.4769357,31.104002,0.56894147,0.39658478,21.79827499,0.5196048,1.15265429,1.07858229,5.75612905,0.63157895,2.77740272,0.02012983,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.47699359,30.92355537,0.56872022,0.39626494,21.70389557,0.5092259,1.15658367,1.079337,5.7466299,0.63157895,2.77740272,0.02027528,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.47705145,30.96250343,0.56865144,0.39723396,21.70389557,0.50564635,1.15300417,1.06227291,5.73534946,0.63157895,2.77740272,0.02023788,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.47710932,31.02108383,0.5687784,0.39610061,21.70389557,0.50564635,1.16279662,1.04140258,5.79115753,0.63157895,2.77740272,0.02005918,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.47716718,31.00803375,0.56891632,0.39654949,21.84645462,0.51942879,1.1708945,1.05107367,5.76147185,0.63157895,2.77740272,0.02009242,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.47722505,30.98024368,0.56861883,0.39889216,21.78015137,0.51942879,1.1708945,1.05747378,5.80065668,0.63157895,2.77740272,0.0202358,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.47728293,31.08119392,0.56877393,0.39590761,21.86459351,0.53418422,1.18114531,1.04715109,5.79768822,0.63157895,2.77740272,0.02024204,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.47734081,31.07292366,0.56888795,0.39559719,21.7178154,0.53365344,1.20090508,1.07250392,5.7775024,0.63157895,2.77740272,0.02016307,1.0,11.96840849,0.97416346,15.78947368,22.94474354,0.01915532
0.47739867,30.98805237,0.56880486,0.39622065,21.7178154,0.53494304,1.21754861,1.06555116,5.72923674,0.63157895,2.76442685,0.01995926,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47745655,30.98739815,0.56899071,0.39578658,22.01318741,0.53494304,1.22514653,1.0816431,5.71800901,0.63157895,2.76442685,0.02006681,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47751442,30.94088745,0.56879079,0.39560792,21.98178101,0.54182154,1.23768938,1.06795728,5.71505406,0.63157895,2.76442685,0.02003785,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47757228,30.98161888,0.56887782,0.3957915,21.89505386,0.54182154,1.24554265,1.07075799,5.74932826,0.63157895,2.76442685,0.02003785,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47763015,30.90130424,0.56958002,0.39546928,21.90225983,0.54760808,1.24702144,1.09047592,5.72273622,0.63157895,2.76442685,0.02013092,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47768804,30.855093,0.56911808,0.39618555,21.90225983,0.53943288,1.24702144,1.07391715,5.66659824,0.63157895,2.76442685,0.02007715,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.4777459,30.91212273,0.56876045,0.39591661,21.90225999,0.54029447,1.24702999,1.07391715,5.71800901,0.63157895,2.76442685,0.02004199,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47780377,30.99739456,0.56845647,0.39534986,21.7412281,0.54029447,1.24869263,1.07987213,5.73160035,0.63157895,2.76442685,0.02029225,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47786165,30.93107414,0.56842053,0.39542153,21.85286522,0.53581601,1.25288653,1.0840342,5.69673516,0.63157895,2.76442685,0.01997166,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47791951,30.92997551,0.56879455,0.39569309,21.85286522,0.52641922,1.24865627,1.07211137,5.74637367,0.63157895,2.76442685,0.02007094,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47797739,30.97394371,0.56887507,0.39585224,21.97561264,0.52641922,1.24342144,1.07211137,5.74282773,0.63157895,2.76442685,0.02020538,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47803526,31.24545479,0.56892943,0.39554238,21.97561264,0.5432179,1.24944353,1.04542458,5.84092171,0.63157895,2.76442685,0.02041427,1.0,12.23463954,0.97336628,15.78947368,23.48895364,0.01986233
0.47809315,31.50932884,0.56890213,0.39676502,21.97561264,0.5432179,1.23620391,1.05490363,5.87936881,0.63157895,2.7714078,0.02039118,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.47815101,31.56859779,0.56887621,0.3961499,21.97056961,0.55584383,1.22034967,1.05490363,5.85507954,0.63157895,2.7714078,0.02040569,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.47820888,31.55575562,0.5690853,0.39571196,21.94157791,0.55584383,1.22821558,1.09124506,5.88410831,0.63157895,2.7714078,0.02063792,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.47826676,31.54969788,0.56867874,0.39546326,21.84894753,0.55695486,1.23137438,1.09124506,5.8687052,0.63157895,2.7714078,0.02055913,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.47832462,31.56446075,0.56900156,0.39699164,21.81893158,0.55695486,1.22587347,1.10434377,5.86041187,0.63157895,2.7714078,0.02053425,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.47838251,31.58324051,0.56919533,0.39669433,21.76934433,0.5552215,1.20215154,1.1079582,5.88707072,0.63157895,2.7714078,0.02060267,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.47844038,31.41982651,0.56952292,0.39677611,21.7171936,0.5552215,1.19398832,1.114977,5.78872831,0.63157895,2.7714078,0.02044924,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.47849824,31.26364899,0.56975013,0.39587262,21.72744751,0.55522999,1.18770826,1.114977,5.78932044,0.63157895,2.7714078,0.02012577,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.47855612,31.15538788,0.56989741,0.39593342,21.52915573,0.55271119,1.18770826,1.11497999,5.75377543,0.63157895,2.7714078,0.02025848,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.478614,31.05139351,0.56981671,0.39661646,21.57731056,0.55271119,1.17525792,1.12948084,5.75614501,0.63157895,2.7714078,0.02006564,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.47867187,31.07116699,0.56999093,0.39683259,21.93896484,0.54763669,1.1627661,1.13025618,5.74074261,0.63157895,2.7714078,0.02019834,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.47872973,31.09057808,0.5700618,0.39643177,22.06324387,0.53651643,1.15947056,1.14243913,5.79346746,0.63157895,2.7714078,0.02019627,1.0,11.98966876,0.97670224,15.78947368,22.92878221,0.00635195
0.4787876,31.07930374,0.56953406,0.39602321,22.06324387,0.54185718,1.1461587,1.18107688,5.71097464,0.63157895,2.74091451,0.02001097,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47884548,31.05179024,0.56987923,0.39682579,21.9625473,0.54185718,1.15042603,1.18107688,5.67816388,0.63157895,2.74091451,0.01987973,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47890335,30.91709328,0.57013339,0.39619741,22.09305954,0.54281914,1.15217388,1.19137847,5.64359558,0.63157895,2.74091451,0.01992279,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47896122,30.98836517,0.57002228,0.39895815,22.04132843,0.5419389,1.15217388,1.20626879,5.66351621,0.63157895,2.74091451,0.01988793,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47901911,30.95272827,0.57024336,0.39668623,21.95945168,0.56568003,1.15217999,1.23642337,5.64476785,0.63157895,2.74091451,0.01982641,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47907697,30.87348747,0.57016879,0.39571536,21.9648037,0.57473844,1.15217999,1.25439525,5.65472782,0.63157895,2.74091451,0.01984486,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47913484,30.93795776,0.56990415,0.39569673,21.79545021,0.55856365,1.11197233,1.28582215,5.67406249,0.63157895,2.74091451,0.0199515,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47919271,31.00856209,0.56979293,0.3955867,21.89209366,0.5409472,1.11295187,1.28582215,5.72913738,0.63157895,2.74091451,0.01988793,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47925058,30.99410248,0.56983721,0.39559835,21.70801163,0.51946867,1.11747015,1.32382321,5.67933545,0.63157895,2.74091451,0.01999456,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47930847,31.03136253,0.56961197,0.39559501,21.70801163,0.50432098,1.11747015,1.29084527,5.66820321,0.63157895,2.74091451,0.01997201,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47936633,30.95581436,0.56959748,0.39587617,21.77453232,0.49327931,1.11747999,1.29084527,5.65355624,0.63157895,2.74091451,0.01980795,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47942421,30.88490486,0.5697394,0.39552495,21.68699837,0.48649994,1.14300489,1.29084999,5.65941482,0.63157895,2.74091451,0.0199515,1.0,11.90142297,0.98008625,15.78947368,22.67887987,-0.00910069
0.47948208,30.95133781,0.56962645,0.39605793,21.61882401,0.49108884,1.15247285,1.16496122,5.68662496,0.63157895,2.74019224,0.01997699,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.47953994,30.94221878,0.57096845,0.39676338,21.56359863,0.48464617,1.27642429,1.15383959,5.63156493,0.63157895,2.74019224,0.01992984,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.47959782,30.91372871,0.56937838,0.39799786,21.49039078,0.48721865,1.24380684,1.12990582,5.70712685,0.63157895,2.74019224,0.01979248,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.47965569,30.92442131,0.56963837,0.39597881,21.36032104,0.48721865,1.22184527,1.12990582,5.70419746,0.63157895,2.74019224,0.01982733,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.47971358,30.9865818,0.569538,0.39556918,21.50063324,0.58191335,1.22660899,1.14629126,5.64855162,0.63157895,2.74019224,0.01981093,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.47977144,30.96263885,0.56971049,0.39575225,21.50063324,0.58191335,1.23510325,1.14629126,5.70419746,0.63157895,2.74019224,0.01987244,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.47982932,30.98315239,0.56937832,0.39658543,21.4551239,0.58191335,1.22685671,1.18150687,5.66905281,0.63157895,2.74019224,0.01995649,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.4798872,30.99440002,0.56990373,0.39613879,21.43353462,0.58191999,1.21866834,1.18150687,5.70478397,0.63157895,2.74019224,0.01999339,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.47994505,30.99539185,0.56912619,0.39617169,21.41253471,0.58191999,1.20762539,1.19615376,5.65265193,0.63157895,2.74019224,0.01990934,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.48000293,31.11498642,0.56979841,0.39720908,21.40093613,0.51015759,1.21062076,1.19697511,5.71532677,0.63157895,2.74019224,0.02006515,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.4800608,31.25211143,0.56969124,0.39857638,21.39056396,0.51015759,1.22536612,1.21248341,5.72879966,0.63157895,2.74019224,0.02013075,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.48011868,31.18995094,0.56927741,0.39746898,21.48910904,0.5200603,1.23533082,1.2194525,5.69482593,0.63157895,2.74019224,0.02011845,1.0,11.84897272,0.97826048,15.78947368,22.61679279,0.00048009
0.48017655,30.97554016,0.56953734,0.39581794,21.57780457,0.52628845,1.241377,1.22113025,5.65785127,0.63157895,2.74441901,0.01978811,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48023444,30.99123955,0.5696435,0.39562029,21.60353088,0.52628845,1.26057649,1.2317307,5.70419661,0.63157895,2.74441901,0.01989077,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48029229,31.01496315,0.56972319,0.39690673,21.54689026,0.52628999,1.28590226,1.2468034,5.68718406,0.63157895,2.74441901,0.01998112,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48035017,30.91345978,0.56962645,0.39623117,21.53403473,0.5383566,1.30066919,1.22717106,5.64611843,0.63157895,2.74441901,0.01990514,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48040804,30.99660873,0.57034796,0.39859468,21.53403473,0.5383566,1.33422232,1.22485149,5.69422391,0.63157895,2.74441901,0.01999549,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48046591,30.98580551,0.56985581,0.39896885,21.53403999,0.53407103,1.35570836,1.22231317,5.68307743,0.63157895,2.74441901,0.02006735,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48052379,30.98043442,0.56959993,0.39579308,21.53403999,0.53249085,1.36865091,1.1927042,5.67369074,0.63157895,2.74441901,0.01983533,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48058165,31.03087997,0.56935132,0.39741158,25.07233047,0.53898317,1.35636842,1.16453648,5.73000948,0.63157895,2.74441901,0.0199113,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48063953,31.04581451,0.56932795,0.39950752,26.5559082,0.54816705,1.35636842,1.16429138,5.68483757,0.63157895,2.74441901,0.01990104,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.4806974,31.12348747,0.56946599,0.40006834,25.84700775,0.55489528,1.34458315,1.18677151,5.70595674,0.63157895,2.74441901,0.01994416,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48075527,31.14767456,0.56938028,0.39740387,24.71562195,0.55119228,1.34070277,1.20764601,5.70478367,0.63157895,2.74441901,0.01990104,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48081316,31.00495148,0.56922185,0.39675176,23.79678345,0.55119228,1.34070277,1.20248842,5.71358365,0.63157895,2.74441901,0.01991336,1.0,11.76458633,0.97738667,15.78947368,22.47035084,0.00580505
0.48087102,30.94030571,0.5693295,0.39785075,23.01848984,0.53663796,1.35938859,1.19226062,5.89482713,0.63157895,2.85877453,0.02070889,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.4809289,31.01297188,0.56938612,0.39604244,22.54378128,0.54228795,1.35938859,1.19449675,5.89360481,0.63157895,2.85877453,0.02079231,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.48098676,30.95198822,0.56938344,0.39658913,22.37747765,0.53825277,1.35938999,1.19449675,5.90949313,0.63157895,2.85877453,0.02074953,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.48104465,30.9418602,0.56954849,0.39636919,22.13417435,0.53825277,1.36086643,1.14517772,5.91743784,0.63157895,2.85877453,0.02071531,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.48110251,30.94441986,0.56969351,0.39937139,21.96018219,0.53130287,1.35074723,1.15833712,5.94004854,0.63157895,2.85877453,0.02062976,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.48116038,30.92849159,0.569444,0.39820248,21.77685165,0.52768731,1.36863708,1.15605867,5.91438204,0.63157895,2.85877453,0.02081797,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.48121825,30.93148804,0.56951427,0.39598462,21.79753113,0.52269036,1.36879921,1.14468789,5.93577079,0.63157895,2.85877453,0.02079231,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.48127613,30.89852715,0.56938404,0.39600319,21.67425919,0.52347869,1.3710959,1.10857713,5.94249281,0.63157895,2.85877453,0.02070889,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.481334,31.04447937,0.56940436,0.39832225,21.67425919,0.52576894,1.36256588,1.09556901,5.95043678,0.63157895,2.85877453,0.0209463,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.48139186,31.03043556,0.56956965,0.397513,21.66034698,0.53222042,1.37603712,1.09556901,5.91010429,0.63157895,2.85877453,0.02068964,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.48144974,30.99246979,0.56919813,0.39567342,21.52865982,0.53222042,1.37805033,1.05897975,5.90704886,0.63157895,2.85877453,0.0209078,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.48150761,30.99500656,0.56965125,0.39586481,21.52865982,0.53722435,1.37805033,1.08678234,5.90888234,0.63157895,2.85877453,0.0206597,1.0,11.80081423,0.97652932,15.78947368,22.56080769,0.00955079
0.48156548,30.99256516,0.56965083,0.39782444,21.69244766,0.53677028,1.35555327,1.08678234,5.78747124,0.63157895,2.79137412,0.02023735,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48162335,30.96290779,0.5694294,0.3964389,21.55601501,0.5397718,1.34737873,1.11877,5.77195716,0.63157895,2.79137412,0.02036057,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48168123,30.86919403,0.56946367,0.39572808,21.58146286,0.5397718,1.33813274,1.13477218,5.73257557,0.63157895,2.79137412,0.02005566,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48173911,30.86907768,0.56931156,0.39651504,21.55475426,0.54634356,1.33813274,1.13477218,5.78985788,0.63157895,2.79137412,0.02036683,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48179696,31.04848289,0.56966698,0.39677674,21.56256866,0.5507046,1.34474897,1.12460399,5.7821012,0.63157895,2.79137412,0.02022274,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48185484,30.98037529,0.56932533,0.39561877,21.58000565,0.55299407,1.36029899,1.1161505,5.7779243,0.63157895,2.79137412,0.02016635,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48191271,30.90105629,0.56919134,0.39562982,21.46127701,0.55948621,1.35290658,1.08581424,5.79343838,0.63157895,2.79137412,0.02027912,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48197058,30.84837341,0.56988132,0.3944321,21.50746536,0.55948621,1.32698941,1.08581424,5.76718387,0.63157895,2.79137412,0.02020812,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48202846,30.90068245,0.56910986,0.39570177,21.37680054,0.57626832,1.32698941,1.1248039,5.81074164,0.63157895,2.79137412,0.02024988,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48208633,31.00379944,0.56929207,0.39558199,21.42845535,0.57069612,1.32877743,1.1068356,5.78627738,0.63157895,2.79137412,0.0204274,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.4821442,30.99489021,0.56941473,0.39673302,21.42845535,0.57069612,1.33016169,1.10779631,5.78448784,0.63157895,2.79137412,0.02033969,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48220208,30.99982452,0.56929314,0.3959606,21.67533493,0.56378132,1.35455728,1.10779631,5.77195716,0.63157895,2.79137412,0.02031254,1.0,11.77674561,0.98018991,15.78947368,22.43194572,-0.00799426
0.48225994,31.08574295,0.56921369,0.39682621,21.67533493,0.56569642,1.34999371,1.09946108,5.74574179,0.63157895,2.76383879,0.0200584,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48231781,31.05265999,0.56925792,0.39568213,21.83880234,0.56328028,1.36257195,1.11953998,5.69434231,0.63157895,2.76383879,0.02004393,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48237568,31.00778389,0.56922406,0.39564261,21.88027382,0.56328028,1.36257195,1.133183,5.76228421,0.63157895,2.76383879,0.02007908,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48243356,31.00206184,0.56911194,0.39565858,22.3909111,0.56328999,1.37467265,1.133183,5.71088437,0.63157895,2.76383879,0.02004599,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48249143,31.03119087,0.56923121,0.3972266,22.42586899,0.56328999,1.37598658,1.11950803,5.76287542,0.63157895,2.76383879,0.02004393,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48254929,31.01707077,0.56944084,0.40050325,22.42586899,0.55015093,1.37772095,1.10325289,5.72565455,0.63157895,2.76383879,0.02017627,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
