Day fraction since midnight on 8/7/2024,raw (L/min),filter (volts),sludge (volts),turbidityInfluent (NTU),turbidityEffluent (NTU),turbidityClarified (NTU),turbidityTubeSettler (),coagulantDoseController (rpm),masterflexPumpController (),coagulantDose(mg/L) (),coagDoseToFlow(mL/s) (),setGlobalVariables (),flocculatedTurbidity (NTU),flocSaturation (),tubeSettlerController (),shiftedInfluent (NTU),DOM (mg/L)
0.48260717,30.94733429,0.56918937,0.39696792,21.93037415,0.55015093,1.37772095,1.11151314,5.75578506,0.63157895,2.76383879,0.01999843,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48266504,30.95858002,0.56903124,0.39606377,21.8293438,0.55640763,1.37132931,1.10869229,5.70674868,0.63157895,2.76383879,0.01994881,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48272291,30.9300766,0.56778282,0.39542186,21.61616325,0.56110591,1.38252687,1.11282599,5.72329145,0.63157895,2.76383879,0.02005633,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48278078,30.99027061,0.56890953,0.39571485,21.50612259,0.56110591,1.36477494,1.11026371,5.74692317,0.63157895,2.76383879,0.02000877,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48283866,31.04067802,0.56772935,0.39437443,21.36791992,0.56893682,1.36140263,1.11168802,5.73392629,0.63157895,2.76383879,0.02005427,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48289653,31.00391579,0.56914669,0.3957839,21.30360031,0.5644654,1.3608197,1.14904857,5.73333472,0.63157895,2.76383879,0.02018867,1.0,11.81145565,0.9794091,15.78947368,22.51742436,-0.00464451
0.48295439,31.09621429,0.56920576,0.39546758,21.24321938,0.5644654,1.34957755,1.15726864,5.84954798,0.63157895,2.79995246,0.0204818,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48301227,31.02993011,0.56954455,0.39568684,21.15698814,0.56874329,1.3338356,1.15726864,5.81243898,0.63157895,2.79995246,0.02029955,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48307014,30.99086189,0.56935835,0.3957094,21.40043831,0.56874329,1.32576168,1.15912223,5.81363651,0.63157895,2.79995246,0.02034354,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48312801,31.02135658,0.56944364,0.39577034,21.26589584,0.56874999,1.31112218,1.15912223,5.77772504,0.63157895,2.79995246,0.02030164,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48318589,30.97929573,0.56961256,0.39568365,21.4011898,0.58883768,1.31458831,1.15842378,5.833388,0.63157895,2.79995246,0.02030164,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48324377,30.96956253,0.56943148,0.39570743,21.4011898,0.58883768,1.3169924,1.16753817,5.78550556,0.63157895,2.79995246,0.02025765,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48330163,31.00615883,0.56974232,0.39675811,21.22233963,0.59319228,1.3169924,1.20208383,5.77592929,0.63157895,2.79995246,0.02030583,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48335949,30.91400528,0.56968832,0.39715368,21.29357529,0.60395724,1.31699999,1.22830522,5.78909707,0.63157895,2.79995246,0.02032259,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48341737,30.97085953,0.56963778,0.39570621,21.29357529,0.60395724,1.33887959,1.21404171,5.81243898,0.63157895,2.79995246,0.02025346,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48347525,30.91344261,0.56982428,0.39608991,21.2816391,0.60694802,1.33447492,1.1899513,5.82620499,0.63157895,2.79995246,0.02026812,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48353312,30.88591003,0.56948733,0.39635873,21.32661057,0.5970946,1.34149861,1.1738137,5.79568078,0.63157895,2.79995246,0.02021366,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48359099,30.86800385,0.56963605,0.39569342,21.36810875,0.5970946,1.35631835,1.17039621,5.75019268,0.63157895,2.79995246,0.02034144,1.0,11.72575781,0.9771755,15.78947368,22.39864109,0.00731593
0.48364886,30.89899063,0.56952471,0.39568493,21.44060516,0.59540421,1.36490297,1.16364944,5.74874119,0.63157895,2.77298003,0.02007703,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48370673,30.89027786,0.56974936,0.39617997,21.44216537,0.59540421,1.37908983,1.16762412,5.72977279,0.63157895,2.77298003,0.0202098,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48376459,30.92752266,0.56966686,0.39572898,21.57749748,0.59912193,1.38703275,1.14931333,5.77008015,0.63157895,2.77298003,0.02014964,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48382247,30.99579811,0.56977057,0.39566329,21.53216171,0.61154282,1.38933015,1.14417779,5.78312108,0.63157895,2.77298003,0.02023262,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48388034,31.00753784,0.56943154,0.39588058,21.53216171,0.60518169,1.38970184,1.14260089,5.69894945,0.63157895,2.77298003,0.02017661,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48393821,31.03671074,0.5689165,0.39671618,21.78176117,0.60705489,1.41961539,1.13687718,5.7457771,0.63157895,2.77298003,0.02027204,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48399609,31.09297752,0.567105,0.39668229,22.56932831,0.60705489,1.42305779,1.15505052,5.77837889,0.63157895,2.77298003,0.02020773,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48405396,31.05575562,0.56551558,0.39840713,22.46169662,0.62061608,1.42745137,1.14065897,5.76711677,0.63157895,2.77298003,0.02033843,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48411183,31.0592041,0.56473207,0.39807022,22.38573837,0.6120438,1.42745137,1.14065897,5.79853257,0.63157895,2.77298003,0.02026167,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.4841697,31.04785728,0.56413805,0.3955301,21.98947906,0.6122542,1.45002842,1.15485168,5.80564568,0.63157895,2.77298003,0.02030731,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48422757,31.13883018,0.56371361,0.39559069,21.96700859,0.60724235,1.46164691,1.16025615,5.7943832,0.63157895,2.77298003,0.02033013,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48428544,31.17320061,0.5635156,0.39742336,21.96700859,0.59642494,1.458776,1.14195013,5.80268194,0.63157895,2.77298003,0.02030316,1.0,11.71249811,0.97472383,15.78947368,22.42705769,0.01947293
0.48434332,31.10043716,0.5635103,0.39863864,21.96700859,0.59642494,1.49007964,1.13732839,5.87254521,0.63157895,2.83269851,0.02057934,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48440119,31.03832436,0.56360632,0.39834985,21.80891037,0.58574128,1.57045913,1.15299606,5.85256309,0.63157895,2.83269851,0.02071922,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48445906,31.09032822,0.56377918,0.39696869,21.80891037,0.58574128,1.57045913,1.17384994,5.92401448,0.63157895,2.83269851,0.02063868,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48451693,31.10817719,0.56391621,0.39779931,21.52554321,0.58574999,1.71710372,1.17384994,5.87072882,0.63157895,2.83269851,0.02072557,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.4845748,31.0837841,0.56423074,0.39635172,21.54239464,0.58574999,1.76805806,1.16594756,5.85437984,0.63157895,2.83269851,0.02052847,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48463267,30.96889496,0.56469893,0.39595678,21.47760582,0.57123655,1.78357518,1.18972325,5.8465076,0.63157895,2.83269851,0.02061325,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48469054,30.97327042,0.56508636,0.3967537,21.36890411,0.56494963,1.72726297,1.20241988,5.85801226,0.63157895,2.83269851,0.0205857,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48474841,30.9810524,0.56524122,0.39610764,21.36890411,0.56494963,1.72726297,1.19186425,5.85014111,0.63157895,2.83269851,0.0204543,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48480629,31.04622841,0.56554323,0.39561206,21.36890999,0.5675118,1.70037818,1.20962477,5.89797723,0.63157895,2.83269851,0.02067895,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48486416,31.13988686,0.56549788,0.39559835,21.36890999,0.57387447,1.67508364,1.20062745,5.88041672,0.63157895,2.83269851,0.02018938,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48492203,31.10117722,0.56599152,0.39571768,21.59348297,0.57921064,1.69587851,1.18595755,5.88344429,0.63157895,2.83269851,0.02070014,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48497989,31.06429482,0.56635833,0.39662233,21.55924225,0.59003347,1.69587851,1.19071436,5.92462042,0.63157895,2.83269851,0.02064504,1.0,11.64995273,0.97355591,15.78947368,22.32957576,0.0259431
0.48503777,31.02239227,0.56654912,0.39621609,21.60533142,0.60429603,1.67321539,1.18418658,5.94048312,0.63157895,2.87257809,0.02092709,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.48509564,30.9479847,0.56704766,0.3956019,21.60533142,0.61007458,1.65404165,1.17756617,5.91653576,0.63157895,2.87257809,0.02066704,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.48515351,31.06176758,0.56725025,0.39563581,21.62491608,0.612243,1.65404165,1.16373646,5.96995785,0.63157895,2.87257809,0.02100661,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.4852114,31.14282799,0.56752855,0.39791119,21.75286865,0.60616755,1.65689564,1.13823009,5.963203,0.63157895,2.87257809,0.02094858,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.48526926,31.06014633,0.56773126,0.39907202,21.87341309,0.60849279,1.64777792,1.14074838,5.98899306,0.63157895,2.87257809,0.02092924,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.48532713,31.1516037,0.56787962,0.3972367,21.87341309,0.60849279,1.65635347,1.13275754,6.01846742,0.63157895,2.87257809,0.02100231,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.485385,31.19306374,0.568106,0.39603278,21.87341309,0.60849279,1.64002299,1.13275754,5.96934374,0.63157895,2.87257809,0.0210324,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.48544286,31.20435715,0.56846398,0.39813164,21.79376984,0.62495697,1.62763453,1.10763526,5.9908354,0.63157895,2.87257809,0.02097222,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.48550074,31.21653366,0.56856835,0.39841834,21.82689667,0.62763274,1.63085306,1.10334027,6.0252219,0.63157895,2.87257809,0.02096148,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.48555861,31.03860092,0.56853873,0.39585355,21.72568893,0.6283319,1.62289381,1.1036185,5.96136067,0.63157895,2.87257809,0.02097007,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.48561648,31.07120514,0.56866211,0.39659923,21.67764854,0.62487465,1.60925937,1.11537027,5.99636202,0.63157895,2.87257809,0.02095718,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.48567436,31.11053848,0.56895614,0.39887422,21.67764854,0.62487465,1.60407698,1.12891471,5.96013318,0.63157895,2.87257809,0.02084112,1.0,11.61351646,0.97390417,15.78947368,22.24989404,0.0246597
0.48573222,31.03473282,0.56890029,0.39986882,21.58264542,0.62487465,1.60905087,1.126266,6.02571582,0.63157895,2.88280256,0.02096275,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48579009,31.17711258,0.56902796,0.40056008,21.88579178,0.62292713,1.59722602,1.13918364,6.03680805,0.63157895,2.88280256,0.02089158,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48584797,31.11040306,0.56930113,0.3960456,21.88150787,0.61610258,1.57776535,1.13918364,5.9751847,0.63157895,2.88280256,0.02103177,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48590583,31.0052433,0.5692395,0.39565918,21.93674278,0.61001807,1.56465626,1.17238021,5.97826544,0.63157895,2.88280256,0.02087217,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48596371,31.00280952,0.56940985,0.39560539,21.89193726,0.62640643,1.56465626,1.15441334,5.99675322,0.63157895,2.88280256,0.02088511,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48602158,30.95692444,0.56945652,0.39559552,21.74209976,0.65163225,1.56852686,1.15177667,5.99736952,0.63157895,2.88280256,0.02079668,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48607945,30.9281292,0.56963944,0.39561725,21.63412476,0.65614372,1.55974185,1.4842571,5.98504433,0.63157895,2.88280256,0.02098648,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48613731,31.03059196,0.56972843,0.39568403,21.5530529,0.65191531,1.55974185,1.33939517,5.98627693,0.63157895,2.88280256,0.0210404,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48619519,31.08928871,0.56967568,0.39572585,21.56363297,0.64986891,1.54609931,1.26095331,6.00353101,0.63157895,2.88280256,0.02093472,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48625307,31.15202904,0.5696075,0.3959381,21.69360733,0.64986891,1.56885779,1.20088482,5.97703359,0.63157895,2.88280256,0.02087648,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48631093,31.13938522,0.56974828,0.39629665,21.69360733,0.66115153,1.58130455,1.17411792,6.0189373,0.63157895,2.88280256,0.02112451,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.4863688,31.06759834,0.56994724,0.39748165,21.75955963,0.65596461,1.58402836,1.14801788,5.98750915,0.63157895,2.88280256,0.02112667,1.0,11.52805029,0.97188101,15.78947368,22.12564109,0.03556337
0.48642667,31.06744194,0.56995142,0.3966192,21.75955963,0.65411949,1.58402836,1.14801788,5.9211798,0.63157895,2.85145383,0.02080306,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.48648456,31.09388542,0.56998694,0.39589038,21.62605476,0.65411949,1.59786522,1.11886811,5.94556138,0.63157895,2.85145383,0.02074546,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.48654242,31.19467735,0.57003868,0.39625359,21.47735596,0.6343444,1.60774851,1.12570119,5.91264621,0.63157895,2.85145383,0.020882,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.4866003,31.22664261,0.5698567,0.39568853,21.47735596,0.6343444,1.60772717,1.13177645,5.97847583,0.63157895,2.85145383,0.02092893,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.48665817,31.54378891,0.57012671,0.39692935,21.30309296,0.63434999,1.58818519,1.13177645,6.03881983,0.63157895,2.85145383,0.0211636,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.48671603,31.71388435,0.57017696,0.39790109,21.47478104,0.63434999,1.58818519,1.141662,6.02662867,0.63157895,2.85145383,0.02130654,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.4867739,31.74390221,0.57049733,0.39563397,21.31538391,0.6427902,1.5718832,1.12259364,6.08514425,0.63157895,2.85145383,0.02116147,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.48683177,31.69571495,0.57041669,0.39563918,21.31538391,0.6427902,1.56232679,1.12888694,6.01992386,0.63157895,2.85145383,0.0211764,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.48688964,31.65706062,0.5706988,0.39594847,21.31538999,0.64364845,1.53693521,1.12773204,6.04796301,0.63157895,2.85145383,0.0211892,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.48694753,31.50213432,0.57074773,0.39817151,21.62483406,0.64364999,1.53908169,1.1273967,6.03089547,0.63157895,2.85145383,0.0210804,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.48700539,31.59876823,0.57069159,0.3957952,21.62483406,0.6580261,1.52948081,1.10643613,6.01931463,0.63157895,2.85145383,0.02117214,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.48706327,31.63710785,0.57089943,0.39604944,21.60295105,0.64974356,1.50621498,1.09610021,6.01687662,0.63157895,2.85145383,0.0210932,1.0,11.56229025,0.97523969,15.78947368,22.11936989,0.01873239
0.48712112,31.61639214,0.57117063,0.39592668,21.87370491,0.64977872,1.50621498,1.11304617,5.97219067,0.63157895,2.82312686,0.02105685,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.487179,31.64583397,0.57102007,0.39591616,21.95233917,0.63683105,1.48140788,1.13877583,5.96072452,0.63157895,2.82312686,0.0209428,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48723688,31.65126419,0.57139635,0.39551321,21.9459362,0.64769179,1.43987739,1.13877583,5.99270881,0.63157895,2.82312686,0.02094068,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48729474,31.64531898,0.57155156,0.39578176,21.88941574,0.66001928,1.44013608,1.12298846,5.97038005,0.63157895,2.82312686,0.02090478,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48735263,31.49666786,0.57174653,0.39554736,21.90299988,0.66001928,1.45064831,1.10952806,5.98486317,0.63157895,2.82312686,0.02072102,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48741049,31.49492645,0.57182127,0.39573035,21.93968201,0.66897619,1.45064831,1.10742176,5.96736308,0.63157895,2.82312686,0.0208731,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48746835,31.5885582,0.57205832,0.39588761,21.73996735,0.66897619,1.42699242,1.1286689,5.99874311,0.63157895,2.82312686,0.02088788,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48752622,31.66369057,0.57197952,0.39639702,21.72607231,0.70128226,1.4225229,1.12304521,6.00055373,0.63157895,2.82312686,0.02104207,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48758409,31.68331146,0.57224137,0.39574414,21.75970078,0.70007229,1.42289758,1.12051272,5.98365682,0.63157895,2.82312686,0.02093857,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48764197,31.66659737,0.57237083,0.3955622,21.76056671,0.69167835,1.45104444,1.1221832,5.98425999,0.63157895,2.82312686,0.02082452,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48769984,31.53618813,0.57253385,0.39589345,21.84567261,0.69167835,1.44212294,1.150087,5.96736308,0.63157895,2.82312686,0.02074848,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48775771,31.55905342,0.57236964,0.39577416,21.88640213,0.6805101,1.44212294,1.16712773,5.95227571,0.63157895,2.82312686,0.02074848,1.0,11.59901986,0.9778172,15.78947368,22.13514505,0.00575188
0.48781559,31.58626747,0.57247454,0.39557543,21.92123413,0.68051999,1.44212999,1.18907487,5.94607059,0.63157895,2.80397967,0.02091614,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48787345,31.67604637,0.57288843,0.3963038,21.92123413,0.68051999,1.45089114,1.18907487,5.95086543,0.63157895,2.80397967,0.02087418,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48793132,31.58885002,0.57279116,0.39601395,21.7562561,0.66888785,1.45089114,1.13061404,5.95566064,0.63157895,2.80397967,0.02078188,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48798919,31.59122276,0.57289493,0.39559123,21.87252426,0.67729026,1.45089999,1.12118042,5.91550176,0.63157895,2.80397967,0.02063922,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48804706,31.42593956,0.57285577,0.39649174,21.8885746,0.66239381,1.43596268,1.10902619,5.87174693,0.63157895,2.80397967,0.02067279,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48810494,31.43057823,0.57307076,0.39823541,21.95797348,0.66014004,1.43596268,1.09572577,5.91010747,0.63157895,2.80397967,0.02064132,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48816281,31.44033623,0.57294142,0.39929348,21.77762032,0.64467275,1.43596999,1.10725296,5.87354526,0.63157895,2.80397967,0.02055531,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48822068,31.34457397,0.57299656,0.39794824,21.81054878,0.64467275,1.46087611,1.09828198,5.86155708,0.63157895,2.80397967,0.02052804,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48827854,31.41782761,0.57313174,0.39673132,21.81054878,0.62637514,1.44943345,1.09828198,5.90591171,0.63157895,2.80397967,0.02053433,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48833642,31.447855,0.57308942,0.39779881,22.44311905,0.6344015,1.45109737,1.1244874,5.92509252,0.63157895,2.80397967,0.02070006,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48839429,31.39969826,0.57319921,0.39584202,22.36513901,0.63453215,1.45022178,1.13149619,5.87953864,0.63157895,2.80397967,0.02054272,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48845216,31.55548668,0.57322532,0.39567575,23.29883385,0.63509041,1.46329212,1.12752998,5.86275633,0.63157895,2.80397967,0.02064132,1.0,11.62470815,0.98022093,15.78947368,22.13297862,-0.00620338
0.48851003,31.55203056,0.57319456,0.39561695,25.45275497,0.63526189,1.45608115,1.12592971,6.00100089,0.63157895,2.83302442,0.02081698,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.48856791,31.5174427,0.57329655,0.39536572,25.45275497,0.63526189,1.45330954,1.12899709,6.05671566,0.63157895,2.83302442,0.02099079,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.48862578,31.61228561,0.57312125,0.39553481,24.07997513,0.62891769,1.45607448,1.13872969,6.02461924,0.63157895,2.83302442,0.02095475,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.48868364,31.64565468,0.57300138,0.39682943,23.74515152,0.63453895,1.44132924,1.12934089,6.03551957,0.63157895,2.83302442,0.0212303,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.48874151,31.90312576,0.57300758,0.39731061,23.43878174,0.63453895,1.42839086,1.11875486,6.03975879,0.63157895,2.83302442,0.0213278,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.4887994,31.89658928,0.5731324,0.39680412,23.43878174,0.64162403,1.4025048,1.10543406,6.04097009,0.63157895,2.83302442,0.0212303,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.48885726,32.02330399,0.57304668,0.39593923,23.43878174,0.64262229,1.4025048,1.10543406,6.08638946,0.63157895,2.83302442,0.02119638,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.48891513,32.11753845,0.57317078,0.3970432,23.0103035,0.62966371,1.42018867,1.10543999,6.11606363,0.63157895,2.83302442,0.02124725,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.488973,31.98345757,0.57325774,0.39623943,22.93770599,0.62966371,1.42713583,1.07484889,6.00947933,0.63157895,2.83302442,0.02103106,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.48903088,31.70367432,0.57335204,0.39556867,22.80123901,0.61465019,1.42713583,1.09122443,6.03733653,0.63157895,2.83302442,0.02123454,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.48908874,31.93642044,0.57335782,0.39663658,22.80153656,0.62877327,1.42713999,1.39027119,6.06337713,0.63157895,2.83302442,0.02128541,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.48914661,31.8085556,0.57350266,0.39619488,22.80646896,0.62585592,1.40930665,1.34374845,6.0300694,0.63157895,2.83302442,0.02113916,1.0,11.70393993,0.97670177,15.78947368,22.36620718,0.00989586
0.48920449,31.82329559,0.57355428,0.39570636,22.81724167,0.62353593,1.40198445,1.34374845,6.28293503,0.63157895,2.98479831,0.02201707,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48926235,31.58902168,0.57390624,0.39547256,22.81724167,0.63203937,1.41961217,1.34374999,6.27974453,0.63157895,2.98479831,0.02200814,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48932024,31.79945183,0.5738166,0.39562061,22.63328362,0.62821418,1.42097449,1.18372524,6.38502053,0.63157895,2.98479831,0.02228281,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48937811,32.05125046,0.57375211,0.39558586,22.89309692,0.62821418,1.420941,1.18372524,6.38757256,0.63157895,2.98479831,0.02232077,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48943597,32.10292053,0.5739938,0.39560038,22.89309692,0.647542,1.43377101,1.14217317,6.44053037,0.63157895,2.98479831,0.02238777,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48949384,32.14716339,0.57396483,0.39559618,22.63380432,0.647542,1.43962514,1.13654232,6.42840722,0.63157895,2.98479831,0.02243243,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48955171,32.1868248,0.57414657,0.39711174,22.74538803,0.64388245,1.43673444,1.1483041,6.42138887,0.63157895,2.98479831,0.02241903,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48960959,32.20249939,0.5741775,0.39787829,22.79914856,0.64388999,1.45182586,1.12353182,6.45456707,0.63157895,2.98479831,0.0224503,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48966746,32.26918793,0.57437843,0.39603055,22.79914856,0.64388999,1.45182586,1.10224986,6.46732757,0.63157895,2.98479831,0.02250836,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48972535,32.158535,0.57437241,0.39561677,23.00098038,0.64388999,1.47868633,1.08526576,6.38374471,0.63157895,2.98479831,0.02235874,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48978322,32.16585541,0.57452452,0.39567149,23.06176949,0.6346063,1.47276378,1.0951978,6.41181887,0.63157895,2.98479831,0.02239893,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48984109,32.10635376,0.57456762,0.39649922,22.79610443,0.6346063,1.55632627,1.09093988,6.36587941,0.63157895,2.98479831,0.02241233,1.0,11.62146445,0.96185904,15.78947368,22.5356488,0.08447881
0.48989895,32.02718353,0.57468325,0.3985239,22.68306351,0.64708471,1.54619205,1.09733272,6.34598063,0.63157895,2.95503187,0.02222198,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.48995682,32.1158905,0.57478553,0.40033424,22.67653656,0.65212172,1.54619205,1.09733272,6.31376466,0.63157895,2.95503187,0.02223083,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.49001469,32.15731812,0.57498258,0.39940718,22.61194229,0.65597153,1.5015099,1.08331823,6.41293726,0.63157895,2.95503187,0.02226178,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.49007257,32.23146439,0.574812,0.39585158,22.57778549,0.65351564,1.51257157,1.0960561,6.36429876,0.63157895,2.95503187,0.02235021,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.49013044,32.16900635,0.57496989,0.39558151,22.56322861,0.65351564,1.50530183,1.11330318,6.39082947,0.63157895,2.95503187,0.02233916,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.49018832,32.13996506,0.57525855,0.39605188,22.47551727,0.65188348,1.49831212,1.11562896,6.39588261,0.63157895,2.95503187,0.02222862,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.49024619,32.15621567,0.57521403,0.39566225,22.474226,0.65188348,1.49831212,1.1042074,6.36935266,0.63157895,2.95503187,0.02210481,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.49030405,32.1186409,0.57554209,0.3974953,22.64997101,0.65942943,1.46343601,1.1042074,6.37756373,0.63157895,2.95503187,0.02214682,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.49036194,32.0129776,0.57553738,0.39681381,22.72432327,0.65864587,1.45964277,1.08576071,6.32071302,0.63157895,2.95503187,0.02210039,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.4904198,31.75306892,0.5759114,0.39573157,22.6888485,0.65864587,1.4496913,1.08226502,6.26828447,0.63157895,2.95503187,0.02174002,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.49047768,31.44975853,0.5756526,0.39584959,22.57597351,0.65864587,1.4460057,1.08226502,6.21585554,0.63157895,2.95503187,0.02202301,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.49053555,31.71549606,0.57637477,0.39649415,22.53486824,0.65564865,1.46387792,1.08226999,6.26133611,0.63157895,2.95503187,0.02192352,1.0,11.9101468,0.96018417,15.78947368,23.1519163,0.09015843
0.49059343,31.86371803,0.57414508,0.39971715,22.54431915,0.64200419,1.46629131,1.07728875,6.32599119,0.63157895,2.97384541,0.02206087,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49065129,31.77916336,0.57606179,0.39823985,22.54431915,0.62564051,1.48381996,1.07728875,6.29992771,0.63157895,2.97384541,0.02192738,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49070916,31.70363045,0.57571763,0.41793197,22.60414314,0.62564051,1.48381996,1.06150079,6.29992771,0.63157895,2.97384541,0.022072,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49076705,31.75995064,0.57572705,0.59250456,22.59986687,0.62564051,1.47388136,1.06582463,6.3221774,0.63157895,2.97384541,0.02211205,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49082491,31.82354546,0.57522023,0.65599763,22.51566124,0.62607658,1.48086655,1.05446577,6.39401063,0.63157895,2.97384541,0.02207422,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49088279,31.85320854,0.57470411,0.6829893,22.51566124,0.61620951,1.48550403,1.07323968,6.3151848,0.63157895,2.97384541,0.02205197,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49094066,31.79019165,0.57364529,0.6971224,22.14092064,0.60112017,1.47272897,1.08439386,6.30692031,0.63157895,2.97384541,0.02210537,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49099853,31.73478317,0.57270724,0.69941682,22.19822693,0.59433472,1.47766614,1.0945878,6.35841189,0.63157895,2.97384541,0.02211872,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.4910564,31.72588539,0.57137591,0.70246357,22.19822693,0.59433472,1.47770691,1.11284018,6.32535581,0.63157895,2.97384541,0.02206532,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49111427,31.79216194,0.56960112,0.47400293,22.29588699,0.58652067,1.49017584,1.11284018,6.33679835,0.63157895,2.97384541,0.02216767,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49117215,31.74670982,0.56860811,0.40661144,22.27210617,0.58652067,1.49017584,1.09117126,6.27831417,0.63157895,2.97384541,0.02195852,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49123002,31.78250694,0.56817424,0.39802456,22.21202087,0.58652067,1.48348439,1.09117126,6.34379094,0.63157895,2.97384541,0.02216767,1.0,11.83603493,0.95553357,15.78947368,23.11203506,0.11475215
0.49128789,31.80076408,0.56750458,0.39732018,22.28821564,0.61825073,1.47986937,1.09117999,6.2901025,0.63157895,2.96501881,0.02200205,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49134577,31.72381401,0.56744778,0.39693049,22.28821564,0.6251806,1.46214139,1.09606242,6.32052535,0.63157895,2.96501881,0.02197099,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49140364,31.73632622,0.56735396,0.39579904,22.28821999,0.6251806,1.46439195,1.10497439,6.30784941,0.63157895,2.96501881,0.02212849,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49146151,31.72757912,0.56824362,0.3979426,21.87881851,0.63188356,1.47709084,1.11112535,6.33003268,0.63157895,2.96501881,0.0221418,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49151938,31.670784,0.56775934,0.39732122,21.87881851,0.63188356,1.47615123,1.10332239,6.28122904,0.63157895,2.96501881,0.02199096,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49157725,31.70422363,0.56760108,0.39631847,21.87636948,0.63760072,1.47037196,1.0847373,6.3585543,0.63157895,2.96501881,0.02219948,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49163514,31.8663559,0.5675627,0.39609051,21.77008247,0.64434397,1.47037196,1.07741606,6.33130043,0.63157895,2.96501881,0.02199761,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.491693,31.8923378,0.56717008,0.39591235,21.76110458,0.64434397,1.48990273,1.06382179,6.35348332,0.63157895,2.96501881,0.0221529,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49175088,31.89425468,0.56860977,0.39569378,21.74493599,0.65643734,1.49395847,1.03732347,6.32242697,0.63157895,2.96501881,0.02207969,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49180875,31.79855537,0.56842864,0.39834911,21.74493599,0.65643734,1.49323285,1.03025508,6.30784941,0.63157895,2.96501881,0.02196434,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49186663,31.77842712,0.56905389,0.39756864,21.87959099,0.65389681,1.47738099,1.02813089,6.31925761,0.63157895,2.96501881,0.02203089,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49192449,31.76275253,0.56969106,0.3963688,21.7714138,0.65389999,1.47694683,1.04952073,6.29770821,0.63157895,2.96501881,0.0219355,1.0,11.57477873,0.95526094,15.78947368,22.59248534,0.11845156
0.49198236,31.83272934,0.56995672,0.39706761,21.7714138,0.65389999,1.48390806,1.04952073,6.30107514,0.63157895,2.95086397,0.02210896,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49204024,31.77337074,0.57004613,0.39888802,21.48100662,0.66401607,1.48390806,1.05588782,6.23736643,0.63157895,2.95086397,0.02201844,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49209811,31.7698307,0.57082331,0.39997569,21.56398582,0.66613638,1.48365033,1.04465938,6.30990586,0.63157895,2.95086397,0.0221774,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49215599,31.71082497,0.57095152,0.39582041,21.82843399,0.668437,1.48620129,1.03701615,6.26764329,0.63157895,2.95086397,0.02196545,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49221386,31.7301712,0.57131678,0.39572683,21.79905701,0.66554809,1.51083457,1.03822267,6.27710486,0.63157895,2.95086397,0.02203831,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49227172,31.81306648,0.57166737,0.39573798,21.7695446,0.65292829,1.51083457,1.05040121,6.25250486,0.63157895,2.95086397,0.02195883,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49232961,31.87608719,0.57196772,0.39569166,21.7695446,0.65265292,1.53600383,1.05270624,6.25881295,0.63157895,2.95086397,0.02190585,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49238747,31.9526825,0.57210463,0.39576834,21.77944565,0.63968354,1.52852774,1.05270624,6.31116755,0.63157895,2.95086397,0.02210012,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49244535,31.92840195,0.57248259,0.39581081,21.77944565,0.6383093,1.52710819,1.06025636,6.2701663,0.63157895,2.95086397,0.02202506,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49250322,31.92187309,0.57249701,0.39565003,21.6961174,0.6383093,1.52710819,1.07185626,6.29602837,0.63157895,2.95086397,0.02217298,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49256109,31.71190453,0.57283473,0.3963007,21.85223961,0.63830999,1.51118612,1.08580959,6.25692041,0.63157895,2.95086397,0.02185065,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49261897,31.81270409,0.57311636,0.39917606,21.90524292,0.6289916,1.49825692,1.09206378,6.32315213,0.63157895,2.95086397,0.02193896,1.0,11.37841415,0.95355678,15.78947368,22.2355942,0.12879444
0.49267685,31.93820763,0.57323033,0.39985508,21.86094284,0.62463605,1.48291385,1.09425962,6.22784308,0.63157895,2.91832145,0.02193937,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49273471,31.82871056,0.57352954,0.39783946,21.6019249,0.62357634,1.48598385,1.10165513,6.21099992,0.63157895,2.91832145,0.02170793,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.4927926,31.84066582,0.57362092,0.39721552,21.50663757,0.62159991,1.48598385,1.1226269,6.22035715,0.63157895,2.91832145,0.02178217,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49285046,31.99857521,0.57371616,0.39656782,21.52541161,0.6245991,1.5216521,1.11900878,6.29833513,0.63157895,2.91832145,0.02185858,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49290834,32.05895996,0.57357937,0.39725506,21.52541161,0.6245991,1.52828264,1.11352706,6.24219067,0.63157895,2.91832145,0.0217647,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49296619,31.67389679,0.5736354,0.39644921,21.54170227,0.6245991,1.52298546,1.09285927,6.12241657,0.63157895,2.91832145,0.02147213,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49302407,31.63593864,0.57369244,0.39552867,21.54170227,0.63255036,1.52990556,1.09285927,6.20413751,0.63157895,2.91832145,0.02167955,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49308195,31.61841774,0.57454801,0.4010075,21.59262848,0.64224863,1.53314328,1.08408737,6.15485547,0.63157895,2.91832145,0.02160968,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49313982,31.77869987,0.57520759,0.39609161,21.59262848,0.65229386,1.53314328,1.08226228,6.21786196,0.63157895,2.91832145,0.02173195,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49319769,31.8170948,0.57589996,0.39841419,21.51180267,0.65765619,1.53314999,1.08226228,6.18978992,0.63157895,2.91832145,0.02177343,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49325556,31.72679329,0.57393801,0.3979097,21.43481445,0.65765619,1.53314999,1.0686543,6.17232213,0.63157895,2.91832145,0.02167081,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49331344,31.63227654,0.5762974,0.40132502,21.29661179,0.65765619,1.53314999,1.0686543,6.16795528,0.63157895,2.91832145,0.02156819,1.0,11.32853196,0.95951405,15.78947368,22.00191279,0.09902274
0.49337129,31.76124382,0.57482576,0.40281507,21.34150314,0.64673394,1.53314999,1.05029213,6.21865335,0.63157895,2.90847999,0.02163255,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49342918,31.77570152,0.57477975,0.39880747,21.38028336,0.64606726,1.4671489,1.04333854,6.20435377,0.63157895,2.90847999,0.02164778,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49348704,31.74556541,0.57446897,0.39639783,21.38028336,0.64606726,1.48927176,1.04593754,6.20808374,0.63157895,2.90847999,0.02177399,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49354491,31.77220726,0.57447761,0.39689517,21.41915512,0.65865844,1.48927176,1.02743626,6.14528972,0.63157895,2.90847999,0.02143888,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49360279,31.68341637,0.5749833,0.39563978,21.3337822,0.65868247,1.4970094,1.02865982,6.18197173,0.63157895,2.90847999,0.02159773,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49366067,31.74193001,0.57444656,0.39564407,21.48417473,0.66434616,1.49561417,1.02943027,6.2099491,0.63157895,2.90847999,0.02172612,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49371853,31.71504784,0.57463294,0.39743301,21.45659256,0.66434616,1.48857379,1.04602218,6.19067598,0.63157895,2.90847999,0.02156509,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49377639,31.6494751,0.57477713,0.39667055,21.45659256,0.66434616,1.51031637,1.04758763,6.19751488,0.63157895,2.90847999,0.02165431,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49383427,31.79257202,0.57459319,0.39772314,21.40720749,0.65980679,1.53478444,1.04944837,6.10114741,0.63157895,2.90847999,0.02170436,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49389214,31.79996109,0.57468212,0.39746764,21.40720749,0.65980679,1.53478444,1.04944837,6.23357472,0.63157895,2.90847999,0.02161732,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49395001,31.85368347,0.57461804,0.39577791,21.36333084,0.66189009,1.55713475,1.03538132,6.21865335,0.63157895,2.90847999,0.0216369,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.4940079,31.83963203,0.57472855,0.3981649,21.36333084,0.66039479,1.62707615,1.00733829,6.16580679,0.63157895,2.90847999,0.02181534,1.0,11.35121766,0.95977522,15.78947368,22.04157085,0.09750665
0.49406576,31.93684387,0.57449883,0.39807737,21.46349335,0.67950308,1.61925232,1.00171089,6.27984133,0.63157895,2.93827275,0.02204759,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.49412362,31.96676064,0.57467502,0.40022132,21.46349335,0.68194181,1.60423267,1.00290751,6.27481685,0.63157895,2.93827275,0.02207177,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.4941815,31.97890854,0.57480705,0.39632604,21.46349999,0.68194181,1.60423267,1.00993276,6.28046911,0.63157895,2.93827275,0.02204759,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.49423937,31.86411667,0.57458216,0.39710549,21.5286026,0.67178553,1.5782212,1.00819826,6.22142895,0.63157895,2.93827275,0.02176181,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.49429724,31.47992897,0.57476294,0.39573464,21.36763,0.6748749,1.568591,1.01432133,6.18374342,0.63157895,2.93827275,0.02153319,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.49435511,31.24322891,0.57478338,0.3958573,21.35369873,0.6748749,1.568591,1.00255263,6.12407511,0.63157895,2.93827275,0.02140568,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.49441299,31.18862343,0.57389671,0.39719805,21.35369873,0.67478859,1.52473044,1.01922262,6.10774459,0.63157895,2.93827275,0.02148043,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.49447086,31.11713791,0.57476866,0.3960149,21.3529892,0.6585905,1.52661324,1.03547668,6.12972737,0.63157895,2.93827275,0.02156836,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.49452873,31.13992882,0.57462335,0.39635122,21.2522583,0.6585905,1.53927839,1.03655994,6.11842172,0.63157895,2.93827275,0.02147383,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.4945866,31.32769203,0.57441485,0.39617711,21.31841469,0.65859999,1.5445323,1.03655994,6.1843712,0.63157895,2.93827275,0.02157496,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.49464447,31.3860569,0.57471699,0.39772519,21.31841469,0.66866696,1.53946912,1.03038096,6.17620632,0.63157895,2.93827275,0.02167608,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.49470234,31.59737015,0.57431567,0.39837107,21.31841999,0.66866696,1.52155697,1.03038096,6.26037079,0.63157895,2.93827275,0.02195526,1.0,11.25595131,0.95260792,15.78947368,22.00982318,0.13459325
0.49476022,31.95062256,0.57427669,0.39577475,21.33327866,0.65651685,1.4946568,1.04485571,6.21144683,0.63157895,2.89094704,0.02182442,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.49481809,32.01709747,0.5741359,0.39605466,21.23949051,0.65777463,1.4946568,1.04437649,6.17931185,0.63157895,2.89094704,0.02167085,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.49487596,32.05675125,0.57423133,0.39730701,21.39848709,0.65672213,1.51487362,1.03164661,6.20712057,0.63157895,2.89094704,0.02178332,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.49493382,32.14566422,0.57443714,0.395648,21.39848709,0.65672213,1.50834966,1.06937027,6.25408771,0.63157895,2.89094704,0.02188065,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.4949917,32.13798904,0.57403368,0.39673555,21.39848999,0.66920561,1.47838724,1.06937027,6.18858167,0.63157895,2.89094704,0.02186768,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.49504957,32.13692474,0.57436651,0.39789599,21.27821922,0.6718657,1.48989475,1.05164766,6.21391824,0.63157895,2.89094704,0.021779,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.49510744,32.27141953,0.57438833,0.39606693,21.27465439,0.6718657,1.5135597,1.01933861,6.30476159,0.63157895,2.89094704,0.02185902,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.49516532,32.34868622,0.5750497,0.39631805,21.45177078,0.67065257,1.50171304,1.01933861,6.21762647,0.63157895,2.89094704,0.021779,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.49522319,32.22877502,0.57420403,0.3957051,21.34790039,0.65467626,1.51244688,1.01933999,6.21330094,0.63157895,2.89094704,0.02176602,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.49528107,32.22937012,0.57470554,0.39686325,21.40428734,0.65467626,1.50826037,1.01933999,6.22566021,0.63157895,2.89094704,0.02177035,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.49533892,32.19704056,0.57478374,0.39602709,21.38946724,0.65041566,1.51554072,1.00186312,6.22627825,0.63157895,2.89094704,0.02186984,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.4953968,32.00502396,0.57509464,0.39695862,21.45894814,0.65041566,1.49859095,0.9827168,6.18734596,0.63157895,2.89094704,0.02170762,1.0,11.491921,0.94885463,15.78947368,22.26434397,0.16207008
0.49545467,31.86312675,0.57524091,0.39602849,21.47313309,0.6318866,1.5021261,0.98079979,6.16386314,0.63157895,2.85956664,0.02159948,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49551254,31.76683807,0.57533598,0.39711565,21.47313309,0.6318866,1.47059762,0.98376453,6.106125,0.63157895,2.85956664,0.02121098,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49557042,31.77423286,0.57526076,0.39597908,21.47313309,0.6318866,1.46328712,0.98127818,6.06944857,0.63157895,2.85956664,0.02129656,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49562829,31.74099541,0.57543582,0.39567158,21.44685745,0.63629961,1.46931398,0.97777474,6.05233319,0.63157895,2.85956664,0.02121312,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49568616,31.66282654,0.5755232,0.39557099,21.52316666,0.63809973,1.4599036,0.9908911,6.12813027,0.63157895,2.85956664,0.02125591,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49574403,31.61662865,0.57563359,0.39567426,21.6260376,0.63809973,1.48629177,0.99850583,6.02971659,0.63157895,2.85956664,0.0211361,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.4958019,31.61648941,0.57566619,0.39633471,21.59412384,0.63940704,1.48629177,0.99581063,6.05538947,0.63157895,2.85956664,0.02121954,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49585978,31.77353096,0.57568634,0.39608717,21.39193726,0.64366758,1.48629999,0.99581063,6.09756713,0.63157895,2.85956664,0.02117247,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49591765,31.77358627,0.57565051,0.39676031,21.36444855,0.64648139,1.48214376,0.97962725,6.10673633,0.63157895,2.85956664,0.02121312,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49597552,31.69991493,0.5756132,0.39568168,21.41100693,0.64648139,1.47779131,0.98282921,6.07678415,0.63157895,2.85956664,0.02117675,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49603339,31.66400528,0.57560849,0.39559755,21.41100693,0.64648999,1.45772386,0.98282999,6.08350803,0.63157895,2.85956664,0.02114466,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49609127,31.71773911,0.57547677,0.39571881,21.60861778,0.65370286,1.45772386,0.98282999,6.05416718,0.63157895,2.85956664,0.02115749,1.0,11.53607306,0.95277056,15.78947368,22.2660633,0.1423297
0.49614913,31.788517,0.57570112,0.39571851,21.40602493,0.65246451,1.44305491,0.97652018,5.98203734,0.63157895,2.84729266,0.02142064,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.496207,31.90452003,0.57552302,0.39561921,21.40880013,0.65246451,1.44320822,0.97444487,6.08778733,0.63157895,2.85956664,0.02131795,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.49626487,31.89226532,0.57573318,0.39631465,21.4306488,0.66196042,1.44320822,0.97444487,6.0645583,0.63157895,2.85956664,0.02130511,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.49632275,31.78617096,0.57435191,0.39565796,21.37097931,0.65917069,1.44785583,0.97444999,6.11223719,0.63157895,2.85956664,0.0214292,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.49638062,31.71157837,0.575441,0.39568201,21.37097931,0.65917069,1.44785583,0.98442578,6.03032756,0.63157895,2.85956664,0.02115108,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.49643849,31.65940857,0.57532287,0.39657593,21.58671188,0.65917999,1.46096706,0.98993075,6.04194134,0.63157895,2.85956664,0.02111043,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.49649636,31.63534737,0.57552409,0.39763725,22.48126793,0.66261929,1.46096706,0.99603546,6.05233319,0.63157895,2.85956664,0.02132651,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.49655424,31.61403847,0.57532918,0.39817661,22.75728416,0.66261929,1.48996663,0.98135245,6.07495016,0.63157895,2.85956664,0.02116605,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.4966121,31.66059685,0.57517838,0.39955676,22.75728416,0.67995787,1.49410963,0.98135245,6.10490234,0.63157895,2.85956664,0.02132223,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.49666997,31.73929405,0.57515001,0.39713603,21.96273422,0.67995787,1.51214755,0.98537815,6.05172223,0.63157895,2.85956664,0.0210655,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.49672784,31.62585831,0.57518363,0.39748761,21.66600037,0.68270272,1.49919474,0.98537815,6.01810244,0.63157895,2.85956664,0.02101201,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.49678572,31.63055611,0.57515246,0.39613584,21.66600037,0.68565363,1.49708092,0.9627341,6.04988824,0.63157895,2.85956664,0.02111043,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
0.49684359,31.66743469,0.57533258,0.39571977,21.34005928,0.6801725,1.5075773,0.97119927,6.07495016,0.63157895,2.85956664,0.02122382,1.0,11.51312407,0.95506764,15.78947368,22.16870629,0.13107765
