Day fraction since midnight on 8/7/2024,raw (L/min),filter (volts),sludge (volts),turbidityInfluent (NTU),turbidityEffluent (NTU),turbidityClarified (NTU),turbidityTubeSettler (),coagulantDoseController (rpm),masterflexPumpController (),coagulantDose(mg/L) (),coagDoseToFlow(mL/s) (),setGlobalVariables (),flocculatedTurbidity (NTU),flocSaturation (),tubeSettlerController (),shiftedInfluent (NTU),DOM (mg/L)
0.49690146,31.69662666,0.57504219,0.39709988,21.34005928,0.6801725,1.52772534,0.98073745,6.01564797,0.63157895,2.8442447,0.02126331,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49695932,31.75038338,0.57519698,0.39576852,21.51177597,0.68106449,1.52294743,0.98724592,5.99801625,0.63157895,2.8442447,0.02098242,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.4970172,31.58721542,0.5749467,0.39555022,21.51177597,0.68106449,1.52294743,0.98724592,5.99072034,0.63157895,2.8442447,0.02102285,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49707507,31.5524826,0.57492632,0.39564976,21.51177597,0.67903352,1.52294999,1.00864661,6.0344958,0.63157895,2.8442447,0.02098029,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49713295,31.5362072,0.5752117,0.39568505,21.20750618,0.67903999,1.53560781,0.99282932,6.01017658,0.63157895,2.8442447,0.02099306,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49719081,31.64044189,0.57475019,0.39578554,21.35685349,0.67903999,1.53338206,0.99282932,6.0004481,0.63157895,2.8442447,0.02110371,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49724869,31.62635994,0.57461816,0.39677906,21.34130096,0.69369882,1.54826653,0.98376012,6.01017658,0.63157895,2.8442447,0.02112074,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49730656,31.75529671,0.57416469,0.39681175,21.24744415,0.69261557,1.57171655,0.9640013,6.0308482,0.63157895,2.8442447,0.02125693,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49736442,31.67783928,0.57431746,0.39663026,21.24744415,0.69261557,1.58441293,0.9726516,6.02537573,0.63157895,2.8442447,0.02108456,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49742231,31.63103104,0.57456857,0.39620653,21.24744999,0.67977452,1.58740497,0.98287582,5.99740856,0.63157895,2.8442447,0.02123139,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49748017,31.66568184,0.57458681,0.39678293,21.21974945,0.68248278,1.58740497,0.97868645,6.06428785,0.63157895,2.8442447,0.02104626,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49753804,31.77928543,0.5745694,0.3959178,21.06509972,0.67326993,1.58365011,0.99046266,6.04422392,0.63157895,2.8442447,0.02132077,1.0,11.47584819,0.95538116,15.78947368,22.08672718,0.12973723
0.49759591,31.80111122,0.57471144,0.39626539,21.06509972,0.67326993,1.58365011,0.99046266,6.0244473,0.63157895,2.84610382,0.02118565,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49765378,31.74542427,0.57586735,0.39543137,21.06999969,0.67626727,1.58883178,1.03096521,6.07433515,0.63157895,2.84610382,0.02121333,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49771165,31.7417202,0.57503855,0.39545068,21.17356491,0.67626727,1.57631159,1.00790167,6.05730072,0.63157895,2.84610382,0.02114945,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49776952,31.78978729,0.57468432,0.40023753,21.17356491,0.66579491,1.57980835,0.97481167,6.0439159,0.63157895,2.84610382,0.02134961,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49782739,31.83941078,0.57472008,0.396148,21.2029686,0.66414332,1.57980835,0.97481167,6.06946827,0.63157895,2.84610382,0.02112602,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49788528,31.84276962,0.57383645,0.39689669,21.178442,0.66414332,1.55109978,0.95021379,6.13517402,0.63157895,2.84610382,0.02156254,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49794314,32.03226471,0.57392317,0.39680448,21.30731583,0.67527306,1.54796135,0.95021379,6.08589462,0.63157895,2.84610382,0.02149014,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49800101,32.03489685,0.57498139,0.3959811,21.26864243,0.68157381,1.55933547,0.96208763,6.12665644,0.63157895,2.84610382,0.02130063,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49805887,32.01286316,0.57475805,0.39563555,21.26864243,0.68386376,1.56038642,0.98295081,6.12422337,0.63157895,2.84610382,0.02128998,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49811676,32.04860306,0.57477403,0.3967123,21.26864999,0.69617069,1.5671922,1.00234783,6.07981121,0.63157895,2.84610382,0.02130915,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49817463,32.03898621,0.57525039,0.39563337,21.37899208,0.69617069,1.56768882,0.98218918,6.10962201,0.63157895,2.84610382,0.02128573,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49823249,31.98332596,0.57450688,0.39549276,21.27719498,0.68590188,1.54595411,0.96366382,6.05851689,0.63157895,2.84610382,0.02120481,1.0,11.46430367,0.95313923,15.78947368,22.11303383,0.14086749
0.49829037,31.83405876,0.57476789,0.39553839,21.23649597,0.67419201,1.55237055,0.97314799,5.98951163,0.63157895,2.82959931,0.02096964,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49834825,31.74705696,0.5750196,0.39657882,21.26207161,0.67460984,1.54904306,0.97274029,6.06330454,0.63157895,2.82959931,0.02103527,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49840611,31.89226913,0.57522428,0.40147296,21.25549889,0.67436945,1.54725766,0.98620546,6.00100371,0.63157895,2.82959931,0.02105856,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49846397,31.86971855,0.57510787,0.39546844,21.1265564,0.68287367,1.54189229,0.96570933,6.01975485,0.63157895,2.82959931,0.02112842,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49852185,31.88541222,0.57521629,0.39565438,21.12833214,0.68926352,1.54189229,0.97328913,6.03971474,0.63157895,2.82959931,0.02122792,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49857972,31.89847755,0.57557315,0.3955979,21.1276474,0.68926352,1.51818705,0.97631299,6.02580298,0.63157895,2.82959931,0.02121945,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49863759,31.92412186,0.57553548,0.39554936,21.12599182,0.6761924,1.51818705,0.97798061,6.02882795,0.63157895,2.82959931,0.02102257,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49869546,31.93831635,0.57551205,0.39558631,21.1090889,0.6761924,1.48368597,0.98471677,6.05967537,0.63157895,2.82959931,0.02095482,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49875334,31.84082031,0.57577097,0.39573145,21.360569,0.66555321,1.47823942,0.97636771,6.01189158,0.63157895,2.82959931,0.02113053,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.4988112,31.78561783,0.57569414,0.39630175,21.360569,0.66555321,1.47947168,0.98167121,5.99253624,0.63157895,2.82959931,0.02108184,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49886907,31.73357201,0.57580543,0.39638376,21.52587509,0.66699141,1.47506571,0.98167121,6.00644801,0.63157895,2.82959931,0.02101622,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49892694,31.80636215,0.57563406,0.39635256,21.31626511,0.66699141,1.49644852,0.97670925,5.99797982,0.63157895,2.82959931,0.02114535,1.0,11.51182438,0.9560127,15.78947368,22.14516573,0.12642622
0.49898482,31.79051971,0.57572812,0.39605811,21.31117249,0.66699999,1.4959271,0.96967173,5.92138256,0.63157895,2.79261894,0.02097765,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.49904269,31.71826553,0.57572275,0.39606971,21.18589592,0.66699999,1.49461389,0.96967173,5.94943911,0.63157895,2.79261894,0.02079796,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.49910056,31.71617889,0.57547432,0.39774829,21.21284485,0.71887726,1.4919976,0.96967999,5.98048075,0.63157895,2.79261894,0.02085647,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.49915843,31.78541183,0.5756703,0.397834,21.21284485,0.71887726,1.4919976,0.96035528,5.93272444,0.63157895,2.79261894,0.02074364,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.4992163,31.713377,0.57575977,0.39817059,21.30023193,0.7217536,1.4788543,0.95402145,5.91302504,0.63157895,2.79261894,0.02081886,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.49927418,31.75867653,0.57578117,0.39711839,21.29419136,0.7217536,1.47750318,0.95402145,5.94466334,0.63157895,2.79261894,0.02099436,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.49933205,31.94750214,0.57566875,0.39881024,21.14131927,0.7217536,1.47171354,0.96576893,5.99182299,0.63157895,2.79261894,0.02087736,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.49938991,32.15179825,0.57570493,0.39552489,21.28109741,0.67887551,1.469455,0.96125233,6.04435543,0.63157895,2.79261894,0.0211051,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.4994478,32.23679733,0.57583523,0.39572772,21.28109741,0.67887551,1.45195711,0.96125233,6.01689553,0.63157895,2.79261894,0.0209484,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.49950565,32.23295975,0.57570076,0.39619446,21.31056976,0.67721146,1.46833551,0.96790397,6.03599791,0.63157895,2.79261894,0.02111554,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.49956353,32.13150406,0.57575339,0.39915377,21.29782867,0.66503417,1.46833551,0.97344041,6.00734398,0.63157895,2.79261894,0.02101944,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.49962141,32.28487778,0.5758605,0.39624614,21.56634712,0.66503417,1.46539867,0.96906435,6.04435543,0.63157895,2.79261894,0.02103824,1.0,11.71695045,0.96228686,15.78947368,22.4172312,0.09434352
0.49967927,32.17036438,0.57534212,0.39848226,21.56634712,0.66021353,1.45901513,0.97353137,6.01369339,0.63157895,2.77900142,0.02091694,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.49973714,32.17182541,0.57653403,0.39811584,21.5911026,0.70803571,1.46316373,0.96685803,5.99052542,0.63157895,2.77900142,0.02095852,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.49979501,32.21156693,0.57858914,0.39691171,21.58019638,0.6938796,1.46316373,0.95315802,6.04161349,0.63157895,2.77900142,0.0210708,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.49985288,32.29306793,0.57502806,0.39698038,21.58019638,0.68705136,1.47270286,0.95811117,5.99943629,0.63157895,2.77900142,0.02104169,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.49991075,32.22043991,0.57674199,0.39834082,21.61283302,0.68705136,1.46200311,0.97751415,6.03092031,0.63157895,2.77900142,0.0210708,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.49996862,32.21971893,0.57572192,0.3958036,21.61283302,0.67695296,1.46210992,0.976758,5.99765397,0.63157895,2.77900142,0.02099179,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.5000265,32.06406784,0.57617056,0.39837563,21.64095116,0.67875028,1.47665715,0.96679819,5.9245865,0.63157895,2.77900142,0.02083377,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.50008438,32.21409988,0.57634789,0.39873475,21.64095116,0.67875028,1.48711967,0.96679819,5.99290184,0.63157895,2.77900142,0.02098139,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.50014225,32.2359581,0.5763877,0.39730504,21.53357506,0.67217022,1.48711967,0.94882476,6.01903963,0.63157895,2.77900142,0.02092734,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.5002001,32.25271606,0.57658237,0.3968733,21.56583023,0.65642983,1.48711999,0.94220376,5.99111953,0.63157895,2.77900142,0.02109575,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.50025798,32.27009201,0.57677382,0.39602271,21.54541016,0.65642983,1.48711999,0.93721855,5.98458508,0.63157895,2.77900142,0.02109367,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.50031585,32.30190277,0.57683182,0.39739946,21.53621292,0.66716915,1.48711999,0.94293582,5.89250838,0.63157895,2.77900142,0.02115604,1.0,11.78673268,0.96414878,15.78947368,22.51505785,0.08474676
0.50037372,32.32058334,0.576877,0.39733282,21.53621292,0.66716915,1.48104763,0.95365131,6.11707356,0.63157895,2.83461504,0.02140976,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.5004316,32.28638458,0.57732606,0.39565772,21.53621292,0.66716915,1.49474871,0.94541335,6.14494641,0.63157895,2.83461504,0.02150943,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.50048946,32.4076004,0.57713592,0.39556861,21.34804535,0.65830445,1.48709702,0.96679687,6.12858673,0.63157895,2.83461504,0.02161123,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.50054733,32.47995758,0.57732093,0.39567271,21.37728119,0.65830445,1.49039888,0.96992481,6.1776672,0.63157895,2.83461504,0.02161335,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.50060521,32.36506271,0.57733488,0.39653209,21.33320999,0.65084636,1.49966478,0.96074915,6.15161162,0.63157895,2.83461504,0.02144157,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.50066309,32.30409622,0.57747525,0.39669192,21.33320999,0.65016264,1.496418,0.95706439,6.12495076,0.63157895,2.83461504,0.02139916,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.50072094,32.33046722,0.57730311,0.39560828,21.38234901,0.65016264,1.49777877,0.95936549,6.12737402,0.63157895,2.83461504,0.02135038,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.50077881,32.21072006,0.57721907,0.39504215,21.40358353,0.65016999,1.50660324,0.95936549,6.1073791,0.63157895,2.83461504,0.02138431,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.50083668,32.19878387,0.57796264,0.39570236,21.32684326,0.67784142,1.50156677,0.95936999,6.11222633,0.63157895,2.83461504,0.02127191,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.50089456,32.09735107,0.577986,0.39560726,21.34333801,0.6833573,1.49426651,0.97630346,6.09828991,0.63157895,2.83461504,0.02137158,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.50095243,32.06816101,0.57793397,0.39664945,21.30333328,0.66970837,1.5064373,0.97125125,6.06920507,0.63157895,2.83461504,0.02137795,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.5010103,32.12555695,0.57825822,0.39754063,21.28534317,0.66970837,1.51987219,0.9696281,6.13100998,0.63157895,2.83461504,0.02150731,1.0,11.97218844,0.95639938,15.78947368,23.06229201,0.12171548
0.50106817,32.30857849,0.57705241,0.39541134,21.2073555,0.66970999,1.5088768,1.05018711,4.38046159,0.63157895,2.00662366,0.01525055,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50112604,32.35669708,0.57789409,0.39527196,21.35110664,0.66970999,1.5207535,1.0184195,4.33370753,0.63157895,2.00662366,0.01517848,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50118391,32.11546707,0.58047235,0.39711615,21.26004601,0.66816509,1.52095675,0.99637711,4.27665813,0.63157895,2.00662366,0.01503736,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50124178,31.93888855,0.57787192,0.39678162,21.35263824,0.66816509,1.50890481,1.01722884,4.31226041,0.63157895,2.00662366,0.01514095,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50129965,32.08823013,0.57793278,0.39603606,21.47651291,0.66816509,1.49893343,1.01722884,4.31697872,0.63157895,2.00662366,0.01510943,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50135754,31.92735863,0.57784766,0.39591616,21.40032578,0.63323754,1.49893343,0.99482489,4.28223466,0.63157895,2.00662366,0.01498932,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50141541,31.93279266,0.57787085,0.39819834,21.40032578,0.64212656,1.49015772,0.97940338,4.30925804,0.63157895,2.00662366,0.01511093,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50147327,32.09518814,0.57781541,0.39939186,21.32363129,0.64588118,1.4880743,0.952425,4.33542295,0.63157895,2.00662366,0.01515296,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50153113,32.12360382,0.57777929,0.39652994,21.52043343,0.64588118,1.51074374,0.94499457,4.30754211,0.63157895,2.00662366,0.01505087,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.501589,32.14250565,0.57749814,0.39591131,21.57883453,0.64532512,1.52568471,0.96064198,4.28823991,0.63157895,2.00662366,0.01505988,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50164688,32.01283646,0.57766432,0.3958669,21.48413467,0.63323671,1.52568471,0.95324767,4.28352161,0.63157895,2.00662366,0.01501785,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50170474,31.95013618,0.57789397,0.39580306,21.83518982,0.62164861,1.52792811,0.96612024,4.2775161,0.63157895,2.00662366,0.01511693,1.0,11.57190053,0.95869357,15.78947368,22.20654469,0.11289687
0.50176262,32.12537766,0.57768703,0.39665049,21.69786644,0.61187285,1.52443695,0.96574807,4.29775655,0.63157895,2.00686146,0.0150902,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50182049,32.06067657,0.57764101,0.39913401,21.66963005,0.59975839,1.53856337,0.96066034,4.30419129,0.63157895,2.00686146,0.01497308,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50187837,32.00539398,0.57772017,0.39761284,21.47637558,0.60036224,1.53456175,0.96066034,4.20852692,0.63157895,2.00686146,0.01511122,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50193624,32.14186478,0.57760876,0.39572018,21.47637558,0.61119968,1.52325499,0.96066999,4.30419129,0.63157895,2.00686146,0.01520581,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50199411,32.18754578,0.57767701,0.39552879,21.22758484,0.61119968,1.53797817,0.94523156,4.31877692,0.63157895,2.00686146,0.01506467,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50205199,32.07881927,0.57753551,0.39554027,21.10923386,0.65589428,1.53136051,0.9595952,4.31749033,0.63157895,2.00686146,0.01507218,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50210984,32.07692719,0.57758564,0.39702198,20.95626259,0.65629065,1.50969446,0.9686358,4.2672982,0.63157895,2.00686146,0.0150977,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50216771,31.7932682,0.57768339,0.39573032,20.99411964,0.66080332,1.49557447,0.95641756,4.26901408,0.63157895,2.00686146,0.01492954,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50222559,31.79691505,0.57762933,0.396292,21.18244553,0.66485459,1.51277578,0.99266541,4.27759425,0.63157895,2.00686146,0.01487849,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50228346,31.76686478,0.57761723,0.39595032,21.26239014,0.66485459,1.50857377,1.00254977,4.30247567,0.63157895,2.00686146,0.01501963,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50234133,31.84210205,0.57752866,0.39554784,21.27581024,0.67215782,1.52470791,0.99129224,4.26129275,0.63157895,2.00686146,0.01508569,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.5023992,31.9203167,0.57744622,0.39552805,21.16892433,0.67386591,1.52774584,0.98969865,4.27716496,0.63157895,2.00686146,0.0149971,1.0,11.56134439,0.95802865,15.78947368,22.20007331,0.11622372
0.50245708,31.96858406,0.57741809,0.39575908,20.96218872,0.67386591,1.53965092,0.9921124,4.27904116,0.63157895,2.00432417,0.01506962,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50251494,31.89116287,0.57733083,0.3960627,20.83517838,0.68661511,1.53227174,0.990358,4.26961511,0.63157895,2.00432417,0.01495415,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50257281,31.84165573,0.57713228,0.39590272,20.71117401,0.6902405,1.54104662,0.99574244,4.24519389,0.63157895,2.00432417,0.01489117,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50263069,31.70626831,0.57720864,0.39588854,20.79774857,0.6902405,1.52679253,1.003775,4.25719013,0.63157895,2.00432417,0.01484168,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50268855,31.79321098,0.57702982,0.39719945,21.02924728,0.70833695,1.50796819,1.0128634,4.24733584,0.63157895,2.00432417,0.01491966,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50274643,31.68227196,0.5769192,0.39552385,21.1703968,0.70833695,1.50981832,1.0128634,4.25033503,0.63157895,2.00432417,0.01494365,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.5028043,31.70896721,0.5768801,0.39558962,21.03223991,0.70207024,1.52628243,0.99985468,4.24305169,0.63157895,2.00432417,0.01493765,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50286217,31.84671593,0.57663876,0.39561445,20.90359879,0.6925261,1.53661263,0.99985468,4.25033503,0.63157895,2.00432417,0.01497515,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50292003,31.84371185,0.57646173,0.39561683,20.90359879,0.6925261,1.54126811,0.99584746,4.27175731,0.63157895,2.00432417,0.01499764,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50297791,31.67098999,0.57641679,0.39562538,20.91177368,0.69536674,1.54126811,0.98189425,4.21434556,0.63157895,2.00432417,0.01472772,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50303579,31.59537888,0.57629228,0.39555642,20.91177368,0.67099702,1.54491115,0.98189425,4.23748155,0.63157895,2.00432417,0.01491216,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50309365,31.86561203,0.57638937,0.39551345,20.91177999,0.6628446,1.53547812,0.98872852,4.30431987,0.63157895,2.00432417,0.01488517,1.0,11.51915657,0.95459795,15.78947368,22.19127451,0.13336434
0.50315152,31.79530334,0.57611018,0.39573124,21.02735519,0.6458199,1.52736771,0.9819715,4.19630282,0.63157895,1.98605165,0.01472867,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.5032094,31.88303566,0.57613802,0.39628786,21.04646683,0.6458199,1.52541637,0.98832548,4.21965299,0.63157895,1.98605165,0.01482971,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.50326727,31.71282005,0.57627124,0.39634579,21.06627464,0.64150351,1.52541637,0.98832548,4.20436969,0.63157895,1.98605165,0.0147465,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.50332515,31.73761559,0.57601351,0.39562497,21.16875458,0.64323229,1.51768422,0.99410665,4.20352026,0.63157895,1.98605165,0.01478662,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.50338301,31.73423004,0.5758794,0.39556375,21.16875458,0.64667076,1.51840639,1.00375605,4.2472485,0.63157895,1.98605165,0.0147985,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.50344088,31.68268394,0.57576883,0.39652014,21.15902328,0.64667076,1.51847541,1.00375605,4.21413414,0.63157895,1.98605165,0.01479702,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.50349875,31.6138401,0.57579905,0.39564648,21.03303146,0.65923291,1.50813806,0.99687672,4.23111552,0.63157895,1.98605165,0.01474204,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.50355662,31.67884827,0.57589656,0.3954837,20.97776031,0.65923291,1.49471021,1.00426722,4.21710598,0.63157895,1.98605165,0.01482822,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.50361449,31.94456863,0.575872,0.39757523,20.97776031,0.68875378,1.51521027,0.98185003,4.24852175,0.63157895,1.98605165,0.01483862,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.50367236,31.98593903,0.57585043,0.3957814,21.08189011,0.68875378,1.52101016,0.98098457,4.27781535,0.63157895,1.98605165,0.01495006,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.50373024,31.99750519,0.57556903,0.39555749,21.08196259,0.68926251,1.53223121,1.02760923,4.25531486,0.63157895,1.98605165,0.01483268,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.5037881,31.81377029,0.57570833,0.3962988,21.08196259,0.68926251,1.53223121,1.02094054,4.24342723,0.63157895,1.98605165,0.01479999,1.0,11.34923419,0.95379104,15.78947368,21.86659715,0.13823094
0.50384597,31.75745773,0.57565659,0.39866886,20.8582077,0.69999045,1.52484953,1.02094054,4.23210821,0.63157895,1.99151314,0.01489582,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50390384,31.63305664,0.57575577,0.39582744,20.81595993,0.69999045,1.50663388,1.00996399,4.21891089,0.63157895,1.99151314,0.01482728,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50396171,31.72967529,0.57551622,0.39549696,21.06427765,0.69999045,1.49707985,0.98555565,4.26105636,0.63157895,1.99151314,0.01491519,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50401959,31.8269062,0.57550257,0.39589977,21.05672836,0.69648361,1.49617422,0.98738837,4.22785094,0.63157895,1.99151314,0.01491966,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50407745,32.01634598,0.57553571,0.39573416,20.98593521,0.68344092,1.49617422,0.99382186,4.28532199,0.63157895,1.99151314,0.01494499,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50413532,32.19982529,0.57531524,0.39581296,21.07161713,0.6782068,1.50379467,0.99596143,4.28319323,0.63157895,1.99151314,0.01509398,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.5041932,32.27616882,0.57580006,0.3956843,21.03381348,0.68602812,1.51104403,0.98245573,4.32108168,0.63157895,1.99151314,0.01512081,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50425107,32.32004547,0.57507068,0.39599553,21.01702118,0.68868291,1.50744879,0.9788481,4.31469589,0.63157895,1.99151314,0.01501651,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50430894,32.34528351,0.57600838,0.39747259,21.01702118,0.68785495,1.5107435,0.97567189,4.31128987,0.63157895,1.99151314,0.01522659,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50436681,32.3788147,0.57604688,0.40020218,20.96008682,0.68352705,1.51040936,0.97617757,4.31214138,0.63157895,1.99151314,0.01515955,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50442468,32.39921951,0.57575119,0.4005551,20.92067719,0.68352705,1.49900866,0.99381506,4.32491295,0.63157895,1.99151314,0.01502694,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50448255,32.35987091,0.57603908,0.39566204,20.90769196,0.68065745,1.49900866,0.99212313,4.34279254,0.63157895,1.99151314,0.01516401,1.0,11.34837131,0.95263841,15.78947368,21.8901025,0.14391493
0.50454042,32.45479965,0.5761134,0.39598566,20.89911079,0.68410861,1.49900999,1.00397265,4.32176642,0.63157895,1.98810734,0.0151946,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50459829,32.39148331,0.57614201,0.39584732,21.01639557,0.68410861,1.48297739,1.02294552,4.31666663,0.63157895,1.98810734,0.0150771,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50465617,32.48008347,0.57655567,0.39577186,21.01639557,0.69088995,1.48297739,1.02294552,4.31241689,0.63157895,1.98810734,0.01521989,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50471404,32.33327484,0.57645607,0.39622265,21.03025627,0.68943119,1.47153187,1.01322412,4.31411699,0.63157895,1.98810734,0.01511279,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50477192,32.38883209,0.5766561,0.39742559,21.17185974,0.68943119,1.47235227,1.00332546,4.29924264,0.63157895,1.98810734,0.01512321,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50482977,32.42221069,0.57709765,0.39719591,21.27072906,0.67162919,1.47676611,1.00332546,4.34004046,0.63157895,1.98810734,0.01517229,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50488764,32.41788101,0.57615989,0.39642474,21.0370636,0.67127824,1.46179616,1.02630758,4.33621574,0.63157895,1.98810734,0.01504884,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50494552,32.40691376,0.57739323,0.3953692,21.17461777,0.6732192,1.46179616,1.02646291,4.30859167,0.63157895,1.98810734,0.01508453,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50500339,32.36204147,0.57724756,0.3962574,21.13598633,0.68081397,1.4722966,1.03094757,4.34981502,0.63157895,1.98810734,0.01509643,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50506127,32.41476822,0.57742423,0.39659309,20.8772583,0.68081397,1.49049199,1.03118646,4.33876538,0.63157895,1.98810734,0.01512469,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50511913,32.28869629,0.57760775,0.39652333,20.81765366,0.67831624,1.50690007,1.0429405,4.26014391,0.63157895,1.98810734,0.01504289,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50517701,32.1690712,0.57758886,0.39652812,20.91222,0.67831624,1.52064395,1.03194046,4.28946758,0.63157895,1.98810734,0.01501016,1.0,11.37007877,0.95800576,15.78947368,21.81663805,0.11747795
0.50523487,32.29503632,0.57779694,0.39570934,20.97046661,0.6788882,1.53517938,1.03087449,4.30863477,0.63157895,1.99008991,0.0150698,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50529274,32.30744553,0.57795095,0.39563051,20.97046661,0.6788882,1.53517938,1.01263785,4.26949705,0.63157895,1.99008991,0.01500875,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50535061,32.24800873,0.57795161,0.39541578,20.95014572,0.67551821,1.54642999,1.01263785,4.28353584,0.63157895,1.99008991,0.01507278,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50540848,32.30158615,0.57818609,0.39554963,20.86877441,0.67551821,1.544029,0.98390579,4.27843096,0.63157895,1.99008991,0.01496855,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50546636,32.25931931,0.57812047,0.39576459,20.86877441,0.67462015,1.55356133,0.98390579,4.31501548,0.63157895,1.99008991,0.01511595,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50552424,32.20780945,0.57796061,0.39984179,20.78622437,0.68646055,1.55356133,0.98196983,4.28906566,0.63157895,1.99008991,0.01502066,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50558211,32.29031372,0.5780459,0.39566952,20.81103516,0.69348395,1.56459188,0.97499299,4.29417104,0.63157895,1.99008991,0.015043,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50563997,32.26775742,0.5782584,0.39614782,20.62694168,0.69115061,1.5617187,0.9723295,4.2911929,0.63157895,1.99008991,0.01498046,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50569784,32.13876724,0.57811058,0.39573273,20.59786987,0.69105637,1.5569793,0.96077073,4.27630372,0.63157895,1.99008991,0.01498493,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50575571,32.0932045,0.57824236,0.39558581,20.59786987,0.69599545,1.54837453,0.93777001,4.29459598,0.63157895,1.99008991,0.01490304,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50581358,32.0908165,0.57809108,0.39547133,20.56637001,0.69179195,1.5493294,0.93777001,4.29417104,0.63157895,1.99008991,0.01498493,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50587145,32.08079529,0.57815534,0.39554352,20.56637001,0.68918383,1.55086708,0.93777999,4.27672917,0.63157895,1.99008991,0.01491346,1.0,11.41629324,0.95892241,15.78947368,21.88942026,0.11273701
0.50592933,32.00143433,0.5781039,0.39548814,20.56637999,0.68458939,1.55086708,0.93777999,4.23675691,0.63157895,1.97897001,0.01484198,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.5059872,32.01710892,0.57824469,0.39562851,20.80669403,0.68866664,1.55086999,0.97104335,4.23887252,0.63157895,1.97897001,0.01479015,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.50604506,31.92377853,0.57821763,0.39566961,20.80669403,0.70266724,1.53236568,0.96176136,4.22787367,0.63157895,1.97897001,0.01488639,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.50610293,31.94118309,0.57812345,0.39549458,21.4861908,0.70266724,1.54737544,0.96176136,4.2143364,0.63157895,1.97897001,0.01487899,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.5061608,31.96214104,0.57806832,0.39566264,21.82636261,0.6917699,1.56629419,0.96176999,4.23718023,0.63157895,1.97897001,0.01476202,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.50621868,31.99254227,0.57800817,0.39547598,21.82636261,0.6917699,1.5814606,0.99391627,4.222374,0.63157895,1.97897001,0.01483013,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.50627655,31.93676567,0.57803696,0.39558673,21.53551865,0.69176999,1.57759666,0.99391627,4.2012227,0.63157895,1.97897001,0.01493081,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.50633442,31.93094635,0.57789898,0.3962653,21.53551865,0.69176999,1.5845021,0.97488916,4.21772072,0.63157895,1.97897001,0.01472205,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.50639229,31.9528656,0.57784587,0.39576837,21.01279831,0.69176999,1.60878301,0.97488916,4.23210414,0.63157895,1.97897001,0.01484346,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.50645015,31.99480438,0.57797313,0.39593387,21.01279831,0.66667056,1.60878301,0.96684587,4.25706257,0.63157895,1.97897001,0.0147946,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.50650803,31.94864464,0.57778651,0.3957451,20.60478592,0.6670627,1.60878999,0.9736321,4.23971816,0.63157895,1.97897001,0.0148094,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.5065659,31.81590271,0.57770538,0.39563954,20.52441406,0.66705012,1.63846219,0.96323454,4.20883748,0.63157895,1.97897001,0.0148405,1.0,11.14718834,0.95352409,15.78947368,21.46495102,0.14051402
0.50662377,31.84792709,0.57760364,0.39591461,20.51527405,0.68383914,1.63846219,0.96167338,4.26737963,0.63157895,1.99486712,0.01491643,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50668164,31.76231194,0.57766849,0.39547548,20.57286072,0.68337923,1.63808107,0.96653736,4.24264717,0.63157895,1.99486712,0.01484628,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50673952,31.82776833,0.57729167,0.395538,20.45601273,0.6848219,1.63808107,0.97668231,4.25160177,0.63157895,1.99486712,0.01477165,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50679738,31.72584343,0.57727921,0.39604583,20.37142563,0.70051432,1.62362361,0.95864332,4.26013066,0.63157895,1.99486712,0.01477165,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50685525,31.7463913,0.57718599,0.39553908,20.54043198,0.70580721,1.61396253,0.93956482,4.26567401,0.63157895,1.99486712,0.01481344,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50691312,31.8442421,0.57721162,0.39580217,20.40272331,0.70250595,1.62342227,0.94174087,4.26695316,0.63157895,1.99486712,0.01495374,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.506971,31.8093338,0.57725292,0.39600134,20.40272331,0.69322532,1.62342227,0.94584966,4.24264717,0.63157895,1.99486712,0.01485673,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50702887,31.82087708,0.57705903,0.39772201,20.56645203,0.69322532,1.64216471,0.95501864,4.26524754,0.63157895,1.99486712,0.01484777,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50708674,31.79002762,0.57690549,0.39567107,20.56645203,0.68371671,1.62835836,0.96438718,4.25330791,0.63157895,1.99486712,0.01493732,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50714461,31.85071182,0.57678783,0.39551869,20.51404953,0.69820887,1.61183631,0.9565419,4.25416059,0.63157895,1.99486712,0.01491195,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50720247,31.7711544,0.57654703,0.3954885,20.50976944,0.69820887,1.61183631,0.9501127,4.22601612,0.63157895,1.99486712,0.01484777,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50726036,31.66939354,0.57655543,0.39555708,20.50976944,0.71587372,1.63101506,0.96434641,4.186359,0.63157895,1.99486712,0.01483285,1.0,11.86731353,0.94739002,15.78947368,23.05921478,0.16777724
0.50731822,31.76540184,0.57623374,0.39562812,20.39404678,0.71587372,1.63396788,0.93676805,4.18138945,0.63157895,1.96527403,0.01469368,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50737609,31.78963852,0.5763613,0.39581102,20.39404678,0.70141411,1.62198365,0.9232434,4.18559064,0.63157895,1.96527403,0.01461575,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50743398,31.77466393,0.57644194,0.39620802,20.55360985,0.6984095,1.64554036,0.93005526,4.18180935,0.63157895,1.96527403,0.01459369,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50749184,31.73392487,0.5763272,0.39740872,20.44001961,0.69151932,1.64023852,0.92916298,4.1687864,0.63157895,1.96527403,0.01464809,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50754971,31.74073792,0.57598692,0.3961094,20.42030716,0.6924057,1.62299478,0.94139135,4.16710608,0.63157895,1.96527403,0.01460693,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50760758,31.77002525,0.57601255,0.39589226,20.42030716,0.68945664,1.61338449,0.94139999,4.19441239,0.63157895,1.96527403,0.01477308,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50766544,31.78979492,0.57597506,0.39663488,20.42030999,0.68945664,1.61338449,0.95850694,4.17172716,0.63157895,1.96527403,0.01470397,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50772331,31.80920982,0.57597011,0.39692402,20.43019867,0.68945999,1.61589193,0.95850694,4.1750878,0.63157895,1.96527403,0.0144496,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50778119,31.84696007,0.57581234,0.39583713,20.32620239,0.68884152,1.62490749,0.97425127,4.20323465,0.63157895,1.96527403,0.0147172,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50783906,31.82681274,0.57562989,0.39634252,20.2623291,0.68005651,1.620368,0.96318567,4.19777304,0.63157895,1.96527403,0.01475837,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50789693,31.82896805,0.57569838,0.39628211,20.26895142,0.6717881,1.620368,0.97684669,4.19609272,0.63157895,1.96527403,0.01480101,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.5079548,31.81731987,0.57592642,0.39798874,20.25997162,0.6717881,1.63327897,0.97049785,4.18264988,0.63157895,1.96527403,0.01466574,1.0,11.36283732,0.94965141,15.78947368,21.98510378,0.15864773
0.50801267,31.56622124,0.57566345,0.39996788,20.18457031,0.66364521,1.63327897,0.96329892,4.10853738,0.63157895,1.96077985,0.01441509,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50807054,31.49289322,0.5756169,0.39555994,20.28073883,0.65216535,1.6455797,0.97765803,4.1441639,0.63157895,1.96077985,0.01458526,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50812842,31.52292442,0.57553262,0.39586914,20.26813507,0.65297461,1.65164685,0.97765803,4.13242829,0.63157895,1.96077985,0.01445323,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50818628,31.51802254,0.57563949,0.39648831,20.42282486,0.65297461,1.65164685,0.97765999,4.16260619,0.63157895,1.96077985,0.01456619,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50824416,31.5848465,0.57565081,0.39564893,20.23720551,0.65297461,1.68455529,1.09368801,4.13033238,0.63157895,1.96077985,0.0144811,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50830203,31.50810623,0.57576412,0.39574793,20.09809113,0.63168365,1.69387674,1.09220874,4.16092971,0.63157895,1.96077985,0.01442096,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.5083599,31.53637123,0.57553309,0.39550561,20.09809113,0.64131314,1.68964422,1.10069215,4.14542145,0.63157895,1.96077985,0.01447083,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50841776,31.5131855,0.57520825,0.3961935,20.21362877,0.65665781,1.69067323,1.09111428,4.12907533,0.63157895,1.96077985,0.01449871,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50847563,31.60378265,0.57533175,0.39726841,20.21362877,0.66761309,1.69972086,1.07345819,4.16889343,0.63157895,1.96077985,0.01450751,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50853351,31.57588768,0.57535088,0.39588842,20.21362999,0.66761309,1.68579257,1.05854285,4.14584038,0.63157895,1.96077985,0.01455592,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50859139,31.60500526,0.57519573,0.39601541,20.46697235,0.66761309,1.69103897,1.06674969,4.1659594,0.63157895,1.96077985,0.0144723,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50864925,31.62940216,0.5750674,0.39810649,20.52334023,0.68453181,1.71658003,1.05823326,4.14122987,0.63157895,1.96077985,0.01448697,1.0,11.14700233,0.95034029,15.78947368,21.53313567,0.15613222
0.50870713,31.60124207,0.57503718,0.39583093,20.55143738,0.69037986,1.73434007,1.05156744,4.13743901,0.63157895,1.95384337,0.01446203,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.508765,31.5552597,0.57483602,0.39562774,20.63932037,0.69289887,1.73434007,1.05156744,4.13409791,0.63157895,1.95384337,0.01442841,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.50882286,31.55377197,0.57494599,0.39875144,20.63932037,0.71150988,1.73434999,1.06608486,4.1537278,0.63157895,1.95384337,0.01450443,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.50888074,31.5088768,0.57486039,0.39693737,20.58312225,0.71707529,1.72028804,1.06075096,4.14036266,0.63157895,1.95384337,0.01437433,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.50893861,31.44521713,0.57504708,0.39638323,20.58312225,0.71707529,1.73905182,1.0727607,4.11697371,0.63157895,1.95384337,0.01432024,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.50899647,31.43622589,0.57486296,0.39668384,20.66163826,0.70501161,1.72793126,1.09625363,4.12699801,0.63157895,1.95384337,0.01446057,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.50905434,31.52289581,0.57467914,0.39700228,20.74403763,0.70501161,1.73232353,1.09625363,4.1608277,0.63157895,1.95384337,0.01437725,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.50911221,31.57261086,0.57458448,0.39653531,20.663311,0.70737481,1.73049176,1.13432896,4.09817922,0.63157895,1.95384337,0.01448104,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.50917009,31.47531319,0.57470143,0.39564151,20.59580612,0.71701598,1.72691798,1.14687371,4.13535076,0.63157895,1.95384337,0.01450589,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.50922796,31.51271439,0.57451117,0.39544672,20.48107147,0.72975165,1.72691798,1.15031099,4.10945587,0.63157895,1.95384337,0.01446349,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.50928583,31.40431786,0.57437861,0.39557546,20.59122276,0.73818761,1.754475,1.17454183,4.13075656,0.63157895,1.95384337,0.01443426,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.5093437,31.43877029,0.57441503,0.39560097,20.61833382,0.73913902,1.7871716,1.18390834,4.11572086,0.63157895,1.95384337,0.01448835,1.0,11.2635849,0.9465402,15.78947368,21.85243012,0.17453864
0.50940156,31.43782806,0.57413083,0.3954047,21.36959648,0.74616593,1.78191257,1.19564331,4.16550183,0.63157895,1.97047698,0.0145483,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.50945944,31.47885513,0.57430685,0.39622274,22.62254143,0.74616593,1.7560612,1.19381046,4.17181992,0.63157895,1.97047698,0.01455272,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.50951731,31.43943596,0.57436693,0.39592984,22.62781715,0.74616593,1.74590325,1.19381046,4.13054113,0.63157895,1.97047698,0.01458958,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.50957518,31.35490799,0.57411444,0.39645007,22.62781715,0.74616999,1.74590325,1.2225616,4.15202266,0.63157895,1.97047698,0.01450849,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.50963305,31.45500946,0.57416594,0.39841267,21.61968994,0.72338104,1.69990969,1.2028141,4.16845037,0.63157895,1.97047698,0.0145483,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.50969093,31.40181732,0.57395035,0.39570767,21.61968994,0.72338104,1.69885683,1.21423733,4.14486231,0.63157895,1.97047698,0.01451292,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.50974879,31.45010948,0.57413608,0.39596376,21.01644897,0.72184777,1.71940339,1.23354232,4.13770147,0.63157895,1.97047698,0.01451144,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.50980667,31.46071243,0.57402527,0.39776266,20.91270828,0.72184999,1.71940339,1.25625956,4.15033788,0.63157895,1.97047698,0.01446427,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.50986453,31.4190979,0.57421803,0.39999524,20.82131767,0.72184999,1.73101306,1.27118707,4.13685946,0.63157895,1.97047698,0.01447016,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.50992241,31.46430016,0.57405412,0.3972964,20.764534,0.72436452,1.75263882,1.29956269,4.14275604,0.63157895,1.97047698,0.01445837,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.50998028,31.44389725,0.57400519,0.39561832,20.764534,0.72691232,1.77014351,1.31551385,4.1591835,0.63157895,1.97047698,0.01459547,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.51003815,31.44907379,0.5741607,0.39584714,20.76453999,0.72691232,1.78163826,1.34348977,4.16423807,0.63157895,1.97047698,0.01451586,1.0,10.98875498,0.94601937,15.78947368,21.30523351,0.1780083
0.51009602,31.43833733,0.57403713,0.39596167,20.3987236,0.72691999,1.78891158,1.34348977,4.24371646,0.63157895,2.00950824,0.0148936,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51015389,31.48895073,0.57383895,0.39547548,20.47650337,0.72044086,1.79060519,1.37944841,4.25230743,0.63157895,2.00950824,0.01487857,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51021177,31.37731171,0.57416904,0.39734471,20.40732002,0.710953,1.79161596,1.38864565,4.21021099,0.63157895,2.00950824,0.0146756,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51026963,31.36855888,0.57391816,0.39572486,20.34896088,0.710953,1.79161596,1.39524686,4.22954094,0.63157895,2.00950824,0.01481693,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51032751,31.46187401,0.57381117,0.39562717,20.54505348,0.71290767,1.77696466,1.39524686,4.21149979,0.63157895,2.00950824,0.01475228,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51038538,31.447855,0.5740937,0.39552778,20.63755417,0.71290767,1.78494573,1.38948107,4.21321794,0.63157895,2.00950824,0.01481693,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51044324,31.48531723,0.57381266,0.39551613,20.75370026,0.73182636,1.78494573,1.37317526,4.22395691,0.63157895,2.00950824,0.0147628,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51050111,31.37270737,0.573982,0.39599335,20.84323502,0.76499248,1.75502884,1.36373711,4.23082974,0.63157895,2.00950824,0.01478686,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51055898,31.33984947,0.5737803,0.39560011,20.76538086,0.76499248,1.75193059,1.35089982,4.20290882,0.63157895,2.00950824,0.01465756,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51061686,31.42930412,0.57393432,0.39576021,20.57505035,0.76881099,1.75193059,1.34466684,4.20935205,0.63157895,2.00950824,0.01481993,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51067473,31.43336678,0.57386136,0.39568421,20.54815483,0.76045215,1.75193999,1.35342085,4.21107019,0.63157895,2.00950824,0.01471018,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.5107326,31.42942047,0.57372385,0.3954525,20.6076622,0.77413756,1.79403472,1.33219326,4.20849285,0.63157895,2.00950824,0.01481542,1.0,11.21116346,0.94037912,15.78947368,21.88184681,0.20566107
0.51079046,31.56242371,0.57381171,0.39623761,20.47352028,0.78035462,1.78555048,1.34796238,4.15040194,0.63157895,1.96950799,0.01457503,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.51084834,31.47505188,0.57390195,0.3966445,20.36082268,0.77010781,1.75828266,1.36635625,4.1461922,0.63157895,1.96950799,0.01444242,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.51090622,31.43831825,0.57385343,0.39591432,20.43600845,0.76561731,1.75017416,1.36269557,4.11377448,0.63157895,1.96950799,0.01442916,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.51096408,31.375597,0.57395113,0.39621779,20.3837986,0.75545508,1.73942506,1.39067137,4.13019412,0.63157895,1.96950799,0.0144321,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.51102196,31.34407997,0.57386822,0.39639553,20.4530983,0.75046498,1.74955022,1.38106894,4.13524595,0.63157895,1.96950799,0.01439821,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.51107984,31.33769417,0.57380408,0.39600426,20.58627319,0.74521124,1.75330591,1.38106894,4.12850992,0.63157895,1.96950799,0.0145544,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
