Day fraction since midnight on 8/7/2024,raw (L/min),filter (volts),sludge (volts),turbidityInfluent (NTU),turbidityEffluent (NTU),turbidityClarified (NTU),turbidityTubeSettler (),coagulantDoseController (rpm),masterflexPumpController (),coagulantDose(mg/L) (),coagDoseToFlow(mL/s) (),setGlobalVariables (),flocculatedTurbidity (NTU),flocSaturation (),tubeSettlerController (),shiftedInfluent (NTU),DOM (mg/L)
0.51113769,31.45460892,0.57376695,0.39684129,20.35485077,0.74901593,1.75330591,1.37955916,4.16345344,0.63157895,1.96950799,0.0144601,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.51119556,31.46799469,0.57391274,0.39992407,20.35485077,0.73533821,1.75330999,1.38536942,4.18324046,0.63157895,1.96950799,0.01459566,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.51125343,31.44112396,0.57387459,0.39802057,20.35485077,0.73533821,1.75450456,1.41746724,4.14871799,0.63157895,1.96950799,0.01451315,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.5113113,31.41108513,0.57391781,0.39758,20.35485999,0.73160756,1.78035963,1.39845502,4.14450826,0.63157895,1.96950799,0.01451167,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.51136918,31.47189331,0.57376343,0.39589766,20.42088127,0.7298407,1.78618479,1.39825273,4.1209318,0.63157895,1.96950799,0.01453083,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.51142705,31.3789978,0.57378441,0.39554811,20.46827316,0.74074703,1.77132964,1.39506125,4.24049728,0.63157895,1.96950799,0.01449546,1.0,10.92842677,0.92902897,15.78947368,21.55170394,0.26383751
0.51148492,31.43916321,0.5736894,0.39574391,20.46827316,0.74074703,1.79319382,1.37914395,4.14386386,0.63157895,1.96202698,0.01459454,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.51154278,31.55803299,0.57372391,0.39674583,20.46999359,0.76499116,1.77597034,1.41451967,4.16357622,0.63157895,1.96202698,0.01447857,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.51160066,31.41386986,0.57383931,0.39587656,20.44901276,0.76499116,1.77597034,1.43469489,4.11744181,0.63157895,1.96202698,0.01449325,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.51165854,31.33490944,0.57383978,0.39548713,20.30684662,0.72784197,1.7913295,1.43469489,4.11534431,0.63157895,1.96202698,0.01450059,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.5117164,31.41043472,0.57383978,0.39549741,20.35079575,0.72793281,1.79220951,1.47096372,4.13379833,0.63157895,1.96202698,0.01433471,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.51177427,31.40533066,0.57367945,0.39577249,20.34732437,0.72952855,1.79220951,1.47096372,4.13505667,0.63157895,1.96202698,0.01447123,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.51183214,31.45750427,0.57374859,0.39555565,20.42989731,0.73493236,1.79220999,1.47782016,4.12876569,0.63157895,1.96202698,0.01448297,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.51189002,31.38376236,0.5738008,0.39553255,20.35897064,0.73635525,1.77093887,1.47608352,4.11744181,0.63157895,1.96202698,0.01433912,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.5119479,31.25564384,0.5736481,0.3957088,20.31375885,0.73635525,1.77454162,1.46534157,4.10066534,0.63157895,1.96202698,0.01443453,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.51200576,31.35484695,0.57367414,0.3955256,20.53680801,0.75349796,1.77615631,1.46534157,4.11869965,0.63157895,1.96202698,0.01449618,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.51206363,31.43350029,0.57365274,0.39566168,20.49890518,0.7573303,1.78787494,1.44581974,4.15225234,0.63157895,1.96202698,0.01454316,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.5121215,31.41453362,0.57372451,0.39563632,20.49890518,0.7573303,1.8024441,1.42441177,4.14344466,0.63157895,1.96202698,0.01450939,1.0,11.02138597,0.92910833,15.78947368,21.74235629,0.26347568
0.51217936,31.45528221,0.57375866,0.39675114,20.68763161,0.7637108,1.8024441,1.42242825,4.11370471,0.63157895,1.96164492,0.01448749,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51223724,31.41872025,0.57372826,0.39701051,20.63419342,0.75068671,1.80244999,1.42242825,4.12712272,0.63157895,1.96164492,0.01441117,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51229511,31.43441963,0.5736959,0.39672256,20.56946754,0.75068671,1.8197515,1.43006313,4.16276546,0.63157895,1.96164492,0.01444053,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51235298,31.496315,0.57358783,0.39760539,20.32775688,0.75068671,1.81579185,1.42628503,4.15102416,0.63157895,1.96164492,0.01441704,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51241085,31.41117096,0.57361084,0.39555117,20.32775688,0.73309672,1.80026782,1.42952681,4.13718679,0.63157895,1.96164492,0.01436274,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51246873,31.42251396,0.57363451,0.39676556,20.30817223,0.73326141,1.79197407,1.43267274,4.12838082,0.63157895,1.96164492,0.01455794,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51252659,31.42545128,0.57382607,0.39637709,20.42201233,0.73326141,1.79197407,1.45239639,4.12838082,0.63157895,1.96164492,0.01443466,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51258446,31.43733215,0.57373166,0.39545777,20.57990837,0.73326999,1.76870704,1.4496119,4.13341248,0.63157895,1.96164492,0.01445814,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51264233,31.34251404,0.57362133,0.39557946,20.57990837,0.74804908,1.76952004,1.4496119,4.12167169,0.63157895,1.96164492,0.01428642,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.5127002,31.35082626,0.57368028,0.39553925,20.62346458,0.74804908,1.77582896,1.43899715,4.14892758,0.63157895,1.96164492,0.01437742,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51275808,31.41662788,0.5735063,0.39548394,20.62346458,0.74804999,1.82904017,1.43899357,4.10364038,0.63157895,1.96164492,0.01446254,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51281595,31.36035919,0.57379103,0.39549217,20.62346999,0.77298993,1.82904017,1.43899357,4.10909191,0.63157895,1.96164492,0.01443319,1.0,11.08281676,0.93513156,15.78947368,21.73508488,0.23252969
0.51287383,31.45106125,0.57380456,0.39613959,20.62346999,0.77298993,1.78458953,1.4717505,4.14135106,0.63157895,1.96640973,0.01444471,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.51293168,31.44476891,0.5737434,0.39663395,20.62346999,0.76801825,1.77491999,1.47961938,4.15143907,0.63157895,1.96640973,0.01448884,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.51298955,31.45218658,0.57383031,0.39764479,20.62346999,0.76619858,1.76895666,1.47961938,4.16236811,0.63157895,1.96640973,0.01452268,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.51304743,31.54356194,0.5738169,0.39595369,20.62346999,0.76619858,1.77355194,1.47961999,4.14387287,0.63157895,1.96640973,0.01446531,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.5131053,31.44639397,0.57383257,0.39541402,20.39336395,0.76619858,1.79236507,1.48311746,4.12243569,0.63157895,1.96640973,0.01443735,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.51316317,31.32228088,0.5738942,0.3955625,20.58653069,0.78514498,1.78218043,1.5028975,4.12874073,0.63157895,1.96640973,0.01436232,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.51322104,31.33620644,0.57384109,0.39656815,20.55909729,0.77967083,1.78103542,1.5028975,4.1266393,0.63157895,1.96640973,0.01443882,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.51327892,31.41208267,0.57386994,0.3955313,20.43089676,0.77967083,1.79433358,1.55519748,4.13882874,0.63157895,1.96640973,0.01444765,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.51333679,31.50798035,0.57388842,0.39589933,20.4981041,0.76852161,1.79433358,1.58976007,4.14135106,0.63157895,1.96640973,0.01450356,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.51339465,31.40339851,0.57393885,0.39549288,20.5132122,0.75852329,1.79433999,1.58976007,4.13714745,0.63157895,1.96640973,0.01454328,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.51345252,31.39282799,0.57368052,0.39552939,20.6556778,0.75852329,1.80611205,1.59302855,4.1400899,0.63157895,1.96640973,0.01431818,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.5135104,31.40346146,0.57388693,0.39609215,23.46136284,0.74391407,1.78427124,1.59925449,4.14933764,0.63157895,1.96640973,0.01455505,1.0,10.99772335,0.93810301,15.78947368,21.49496778,0.21754742
0.51356827,31.39770508,0.57391852,0.39587611,23.34835815,0.73815209,1.75040293,1.61040139,4.14418491,0.63157895,1.97115662,0.01456659,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.51362613,31.43765259,0.5735243,0.39555308,22.55034637,0.73967701,1.74269295,1.59812415,4.15640454,0.63157895,1.97115662,0.01449727,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.513684,31.4294529,0.57376844,0.39870322,22.55034637,0.73143774,1.73484707,1.58655775,4.14249956,0.63157895,1.97115662,0.01449137,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.51374188,31.39852524,0.5740537,0.39603159,21.77544212,0.72824955,1.72171402,1.58655775,4.12901624,0.63157895,1.97115662,0.01458133,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.51379975,31.4161377,0.57386595,0.39847043,21.59675407,0.73061365,1.72171402,1.56999326,4.1336514,0.63157895,1.97115662,0.01443828,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.51385762,31.36242294,0.57368976,0.39578563,21.25530815,0.73759037,1.7260226,1.56234169,4.12101062,0.63157895,1.97115662,0.01454742,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.5139155,31.36597633,0.57386267,0.39609945,21.25530815,0.74351138,1.73399675,1.56612599,4.14587026,0.63157895,1.97115662,0.01451202,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.51397337,31.38267517,0.57365924,0.39591512,21.10814857,0.74351138,1.74851191,1.56916988,4.14334236,0.63157895,1.97115662,0.01428049,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.51403123,31.33795547,0.57372844,0.39552137,21.16378212,0.75609857,1.75330162,1.54799652,4.16693856,0.63157895,1.97115662,0.01448843,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.5140891,31.40690613,0.57398188,0.39641076,21.3255043,0.75609857,1.76637328,1.54577601,4.15261243,0.63157895,1.97115662,0.01453857,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.51414698,31.50993729,0.57397521,0.39535412,21.3255043,0.75945604,1.76929593,1.54577601,4.17873627,0.63157895,1.97115662,0.01453267,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.51420484,31.434412,0.57402349,0.39562741,21.16646957,0.75945604,1.7636416,1.53694272,4.17410137,0.63157895,1.97115662,0.01454299,1.0,11.25413946,0.9457268,15.78947368,21.85115809,0.1786361
0.51426272,31.40819168,0.57376409,0.39696077,21.10942078,0.76100588,1.75407887,1.52420199,4.24891125,0.63157895,2.02715238,0.01489091,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.5143206,31.30577469,0.57402748,0.39691612,21.27503204,0.76100588,1.75407887,1.53622282,4.24891125,0.63157895,2.02715238,0.01490456,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51437846,31.5449028,0.57401818,0.39550465,21.08881378,0.77715391,1.7450676,1.55486298,4.25584495,0.63157895,2.02715238,0.01499707,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51443632,31.53474236,0.57392204,0.39641497,21.08881378,0.7788108,1.75600863,1.53517783,4.30741052,0.63157895,2.02715238,0.01488636,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51449419,31.49780273,0.5738163,0.39606062,21.08881999,0.78129345,1.75600863,1.52856255,4.28271091,0.63157895,2.02715238,0.01488787,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51455208,31.42203522,0.57384712,0.39613804,20.94765663,0.77401268,1.78142118,1.52077043,4.23851162,0.63157895,2.02715238,0.01488029,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51460994,31.36361885,0.57394344,0.39560011,21.04483986,0.77401268,1.79878259,1.5330435,4.24371156,0.63157895,2.02715238,0.01490759,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51466781,31.33403587,0.57382357,0.39549741,20.99905586,0.77885479,1.79878259,1.54876888,4.25237771,0.63157895,2.02715238,0.01500617,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51472568,31.45172691,0.57394272,0.39553282,20.771101,0.77538502,1.81020975,1.57476926,4.28531114,0.63157895,2.02715238,0.01494551,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51478354,31.30005264,0.57381517,0.39531127,20.844244,0.77538502,1.81020975,1.56765079,4.23677839,0.63157895,2.02715238,0.01488029,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51484142,31.31697464,0.57386428,0.39622539,20.79325485,0.76368439,1.81046844,1.55191183,4.26537758,0.63157895,2.02715238,0.01486664,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51489929,31.38153458,0.57425839,0.39788079,20.82184601,0.77279824,1.80374217,1.58997333,4.24284508,0.63157895,2.02715238,0.01484389,1.0,11.32462839,0.94231132,15.78947368,22.07058911,0.19560014
0.51495716,31.43182755,0.57302105,0.39801711,20.82184601,0.76744699,1.80374217,1.60033667,4.22675833,0.63157895,1.98919586,0.01463441,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51501503,31.34227943,0.57385027,0.400006,20.62156296,0.76504588,1.81033134,1.61703742,4.15617294,0.63157895,1.98919586,0.01459423,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51507292,31.28922653,0.57404238,0.39854997,20.62156296,0.76504588,1.79121923,1.61330664,4.15277139,0.63157895,1.98919586,0.01465227,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51513078,31.26493454,0.57395989,0.39554539,20.73703766,0.76100415,1.79121923,1.60732377,4.16977992,0.63157895,1.98919586,0.01461506,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51518864,31.39881134,0.57416421,0.39596611,20.6273098,0.77000147,1.7821703,1.60732377,4.19486732,0.63157895,1.98919586,0.01452279,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51524651,31.35163307,0.57353431,0.39639547,20.6253891,0.7829389,1.77456391,1.59160638,4.17785905,0.63157895,1.98919586,0.01462995,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51530438,31.28224564,0.57371742,0.39586875,20.65534973,0.7829389,1.7856878,1.59160638,4.16722862,0.63157895,1.98919586,0.01462102,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51536226,31.32317924,0.57386786,0.39650571,20.66328049,0.7829389,1.75881612,1.59115779,4.16085027,0.63157895,1.98919586,0.01466269,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51542013,31.32951736,0.57396591,0.3956098,20.58855057,0.78631777,1.73275864,1.59115779,4.15064536,0.63157895,1.98919586,0.01445433,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.515478,31.3561821,0.57407266,0.39549401,20.68255234,0.78631777,1.72522128,1.61265016,4.15021985,0.63157895,1.98919586,0.01467162,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51553587,31.33259964,0.57403529,0.39549291,20.90470505,0.78373474,1.71317327,1.61171448,4.16085027,0.63157895,1.98919586,0.01458976,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51559374,31.29790306,0.57388693,0.39554179,20.83340454,0.77413464,1.706581,1.59605575,4.14809381,0.63157895,1.98919586,0.01454214,1.0,11.92151945,0.9288421,15.78947368,23.61194009,0.26442746
0.51565161,31.28396416,0.57371557,0.39554369,20.81623459,0.77413464,1.75109112,1.58665073,4.14282838,0.63157895,1.97472759,0.01456343,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51570949,31.34797096,0.57367951,0.39751607,20.73432922,0.74630427,1.72762012,1.58789432,4.14704927,0.63157895,1.97472759,0.01452501,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51576736,31.26914978,0.57394904,0.3961657,20.73432922,0.75755441,1.72762012,1.59419787,4.13860699,0.63157895,1.97472759,0.0144733,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51582523,31.39043617,0.57368261,0.39546806,20.73432922,0.75755441,1.7056061,1.58858454,4.16857764,0.63157895,1.97472759,0.01444967,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51588309,31.4838295,0.57354224,0.39596662,20.73432999,0.74409121,1.71655464,1.58791733,4.1478936,0.63157895,1.97472759,0.01451467,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51594096,31.3972168,0.57406467,0.39687666,20.7515049,0.74777824,1.71655464,1.61815417,4.13734049,0.63157895,1.97472759,0.01443637,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51599884,31.34267998,0.57379496,0.39584652,20.91706848,0.75283962,1.72553754,1.63306117,4.11074665,0.63157895,1.97472759,0.01450138,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.5160567,31.33934975,0.57370949,0.39660132,20.86362648,0.78205895,1.72082818,1.60944355,4.14156189,0.63157895,1.97472759,0.01449694,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51611457,31.43588829,0.57376534,0.39541799,20.86362648,0.78205895,1.71959186,1.62038684,4.11412422,0.63157895,1.97472759,0.01456934,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51617245,31.42074585,0.57373554,0.39508206,20.86362648,0.80668932,1.72903645,1.60606158,4.16604465,0.63157895,1.97472759,0.01452649,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51623032,31.41380882,0.57420802,0.39569879,20.82738495,0.80849057,1.75259304,1.62928104,4.14113997,0.63157895,1.97472759,0.0144408,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51628819,31.30863762,0.57366985,0.39650086,20.82738999,0.80849057,1.7916615,1.65049815,4.11792295,0.63157895,1.97472759,0.01444523,1.0,11.51526702,0.92659802,15.78947368,22.82355991,0.27668124
0.51634606,31.32215118,0.57393879,0.39562595,20.7922554,0.80849999,1.76217127,1.65509355,4.12914092,0.63157895,1.97929557,0.01451715,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.51640394,31.38549232,0.57383996,0.39822191,20.67225266,0.77995402,1.750543,1.66207612,4.1816051,0.63157895,1.97929557,0.01466079,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.5164618,31.31619644,0.57392681,0.39770797,20.6257515,0.77341175,1.73569608,1.67095447,4.14860339,0.63157895,1.97929557,0.01453344,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.51651967,31.33660316,0.57394999,0.39727116,20.6257515,0.76560003,1.7246263,1.67274547,4.1570657,0.63157895,1.97929557,0.01461192,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.51657754,31.51002121,0.573852,0.39549315,20.75377274,0.76560003,1.71568847,1.68089139,4.18964402,0.63157895,1.97929557,0.01458971,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.51663541,31.51990891,0.5740363,0.39547554,20.64101028,0.76092356,1.71564233,1.70160806,4.1570657,0.63157895,1.97929557,0.01434241,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.51669329,31.48321724,0.57393914,0.39569753,20.66549301,0.76779515,1.71191418,1.69584525,4.15875801,0.63157895,1.97929557,0.01460304,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.51675116,31.40658188,0.57409382,0.39558679,20.78170013,0.76779515,1.70900404,1.69584525,4.17187387,0.63157895,1.97929557,0.01455417,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.51680903,31.26777458,0.57387012,0.39545041,20.6926651,0.76955199,1.72853577,1.69584999,4.13591042,0.63157895,1.97929557,0.0144979,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.5168669,31.30464935,0.57406795,0.39570826,20.54326248,0.7694155,1.72853577,1.72027266,4.12871803,0.63157895,1.97929557,0.01451715,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.51692476,31.29110527,0.57401687,0.39546704,20.54326248,0.76941999,1.75371706,1.71961057,4.16848924,0.63157895,1.97929557,0.01455861,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.51698265,31.23862076,0.57426959,0.39578745,20.56458664,0.76313293,1.75982821,1.71961057,4.14860339,0.63157895,1.97929557,0.01455565,1.0,11.34436527,0.92081324,15.78947368,22.60374036,0.30736009
0.51704051,31.32884789,0.57423145,0.39764473,20.52573013,0.76313293,1.75398493,1.68679917,4.13413209,0.63157895,1.97359888,0.01452114,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51709839,31.43612099,0.57414871,0.39543983,20.44314384,0.72438848,1.74562502,1.66615927,4.18855438,0.63157895,1.97359888,0.01463927,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51715625,31.51247215,0.57398212,0.39558432,20.33517456,0.71375358,1.73429382,1.67358029,4.16830408,0.63157895,1.97359888,0.01462893,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51721413,31.45668221,0.57412994,0.39548582,20.30430603,0.70952946,1.73698604,1.69570649,4.16281984,0.63157895,1.97359888,0.01465699,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51727199,31.45720673,0.57389915,0.39558157,20.46164703,0.70824909,1.7280246,1.67595136,4.18982015,0.63157895,1.97359888,0.0145492,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51732986,31.49084854,0.57393396,0.39572212,20.46164703,0.70824909,1.7280246,1.67595136,4.16830408,0.63157895,1.97359888,0.01448275,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51738773,31.45531845,0.57393038,0.39860129,20.46164999,0.70824999,1.74688935,1.67054391,4.14425698,0.63157895,1.97359888,0.01463632,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51744561,31.46160889,0.57418746,0.39777842,20.46914291,0.72732776,1.74365258,1.67474866,4.15607008,0.63157895,1.97359888,0.01452114,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51750348,31.45907402,0.57420766,0.39544979,20.69479942,0.72732776,1.7433567,1.66430855,4.18391373,0.63157895,1.97359888,0.01458168,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51756136,31.45729637,0.57441455,0.39556473,21.32295227,0.74976832,1.74208796,1.64927566,4.1408821,0.63157895,1.97359888,0.01458906,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51761922,31.51799202,0.57399827,0.39543808,21.66745949,0.76157802,1.74004769,1.6509577,4.15986663,0.63157895,1.97359888,0.01461564,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51767708,31.46631813,0.57436776,0.39626119,22.00587082,0.78888321,1.73699653,1.6509577,4.15691342,0.63157895,1.97359888,0.01470867,1.0,11.22639753,0.92009533,15.78947368,22.37403425,0.31100452
0.51773497,31.4399147,0.57431877,0.39735264,21.49145317,0.79482448,1.73699653,1.61321557,4.17401527,0.63157895,1.97370595,0.01458395,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.51779283,31.46097374,0.57422447,0.39568201,21.19824791,0.79112625,1.7449882,1.6007905,4.15334218,0.63157895,1.97370595,0.01454851,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.5178507,31.43229675,0.57432401,0.3969129,21.01794815,0.79502481,1.75048625,1.60796285,4.1465913,0.63157895,1.97370595,0.01457657,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.51790858,31.4677906,0.57429713,0.39603478,20.87774086,0.79502481,1.75048625,1.64084458,4.14321623,0.63157895,1.97370595,0.01445696,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.51796645,31.23737907,0.57440019,0.39541319,20.92047119,0.81007618,1.76047778,1.66133809,4.10904238,0.63157895,1.97370595,0.01451307,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.51802432,31.34514999,0.57426548,0.39546463,20.93421936,0.81007618,1.76047778,1.6644541,4.17443696,0.63157895,1.97370595,0.01449683,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.51808219,31.40863419,0.57439232,0.39565465,20.76813889,0.78936249,1.78645229,1.65246022,4.16346763,0.63157895,1.97370595,0.01455442,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.51814006,31.45146561,0.57436711,0.39575174,20.74962997,0.78684545,1.79203594,1.65277886,4.17148359,0.63157895,1.97370595,0.01454556,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.51819792,31.5207119,0.57444429,0.39563397,20.74962997,0.78684545,1.80097282,1.6733228,4.15038881,0.63157895,1.97370595,0.01466812,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.5182558,31.5251255,0.57456136,0.39656845,20.74962999,0.77211994,1.78983212,1.67454147,4.17274943,0.63157895,1.97370595,0.0144732,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.51831367,31.46117401,0.57449877,0.39666954,20.78000259,0.7662757,1.79107237,1.6788559,4.14912297,0.63157895,1.97370595,0.01462382,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.51837154,31.47749901,0.5745284,0.396732,20.83525848,0.76449972,1.79107237,1.67615819,4.14996686,0.63157895,1.97370595,0.01450569,1.0,10.99055397,0.91805707,15.78947368,21.92746117,0.32131146
0.5184294,31.36188507,0.57433802,0.39543226,20.88732529,0.76786667,1.76841903,1.69316721,4.17379397,0.63157895,1.98827228,0.01456365,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.51848729,31.33861732,0.5744552,0.3958973,20.88732529,0.77374446,1.76333988,1.68358564,4.14914303,0.63157895,1.98827228,0.01470646,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.51854515,31.27833176,0.57440841,0.39652821,20.7811718,0.77738386,1.76333988,1.67936254,4.18101949,0.63157895,1.98827228,0.0144982,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.51860302,31.28702927,0.57442701,0.39547995,20.53864288,0.77738386,1.76659906,1.68319333,4.17209373,0.63157895,1.98827228,0.0146053,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.5186609,31.31545639,0.57428962,0.39807701,20.67645264,0.79616296,1.7711556,1.67163634,4.14999289,0.63157895,1.98827228,0.01451308,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.51871876,31.27179909,0.57459712,0.39599812,20.67645264,0.80074507,1.7711556,1.67163634,4.15891839,0.63157895,1.98827228,0.01453836,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.51877663,31.30776978,0.5745489,0.39624545,20.63046455,0.80069596,1.80167401,1.7195009,4.14914303,0.63157895,1.98827228,0.01465737,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.5188345,31.35045624,0.57447666,0.39663363,20.79975319,0.79041493,1.79857039,1.69777989,4.18016911,0.63157895,1.98827228,0.01456068,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.51889239,31.36320114,0.57454193,0.39546904,20.63723183,0.79041493,1.80235243,1.66485643,4.19547001,0.63157895,1.98827228,0.01466034,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.51895025,31.31426048,0.5742448,0.39705011,20.41604614,0.78726721,1.81035054,1.64217222,4.14914303,0.63157895,1.98827228,0.01459935,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.51900812,31.22422409,0.5744161,0.39654583,20.43933868,0.79631221,1.79516828,1.63726103,4.13851754,0.63157895,1.98827228,0.01444465,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.51906598,31.22816277,0.57437229,0.39823541,20.47478104,0.79631221,1.80362558,1.65034723,4.14744304,0.63157895,1.98827228,0.0145458,1.0,10.95274937,0.92236105,15.78947368,21.75098754,0.29851661
0.51912385,31.3013382,0.57413316,0.3955237,20.41883087,0.79470837,1.80130267,1.63731265,4.14101777,0.63157895,1.97366354,0.01442268,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51918173,31.2936573,0.5742861,0.39550763,20.51032066,0.78879398,1.78526473,1.64419818,4.10178166,0.63157895,1.97366354,0.01446551,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.5192396,31.21781158,0.57433617,0.3954334,20.48824883,0.79597938,1.76862335,1.64084446,4.16084704,0.63157895,1.97366354,0.01448913,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51929748,31.31806564,0.57430625,0.39550057,20.48824883,0.79597938,1.74100351,1.65480459,4.13890859,0.63157895,1.97366354,0.0145098,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51935534,31.17459869,0.57420492,0.39629552,20.59287643,0.79989964,1.74585056,1.65958488,4.11148495,0.63157895,1.97366354,0.01442268,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51941322,31.16229439,0.57403708,0.39573652,20.76346016,0.79776269,1.7499944,1.65616119,4.12793923,0.63157895,1.97366354,0.01442121,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51947108,31.22174263,0.5739761,0.39550948,20.65836334,0.79616946,1.74382746,1.6483345,4.11570407,0.63157895,1.97366354,0.01434295,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51952895,31.25143814,0.57443696,0.39538622,20.54343414,0.8035593,1.73050582,1.67013085,4.12076681,0.63157895,1.97366354,0.01438429,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51958682,31.27941513,0.57414573,0.39570752,20.54343414,0.8035593,1.73214078,1.67013085,4.12540761,0.63157895,1.97366354,0.01445222,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51964471,31.33820534,0.57387489,0.39535001,20.45568466,0.80846208,1.71648633,1.67013999,4.16464397,0.63157895,1.97366354,0.01441973,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51970257,31.35767365,0.57387286,0.39543885,20.39739227,0.80854505,1.71648633,1.67013999,4.16633147,0.63157895,1.97366354,0.01455115,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51976044,31.33790016,0.57384348,0.39833984,20.41103745,0.80854505,1.68509316,1.63033438,4.12498593,0.63157895,1.97366354,0.01443154,1.0,10.84813828,0.92197629,15.78947368,21.54144742,0.3003105
0.51981831,31.20783234,0.57408947,0.39768001,20.40063477,0.81332344,1.68261695,1.64229548,4.12430895,0.63157895,1.96670161,0.01441154,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.51987617,31.27886963,0.57391059,0.39600274,20.40063477,0.81864107,1.69529092,1.66765749,4.09866384,0.63157895,1.96670161,0.01441301,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.51993404,31.3502655,0.57405889,0.39543104,20.59796524,0.81644958,1.70066035,1.69609094,4.14154558,0.63157895,1.96670161,0.01449541,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.51999192,31.38998795,0.57398903,0.39562115,20.59796524,0.81644958,1.71179783,1.69076478,4.13986379,0.63157895,1.96670161,0.01449688,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.52004979,31.32766342,0.57380718,0.39547622,20.59796999,0.83619469,1.71493793,1.65877306,4.14659021,0.63157895,1.96670161,0.01441154,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.52010767,31.29495049,0.57377446,0.39549726,20.59796999,0.83520293,1.73112464,1.64421034,4.1104354,0.63157895,1.96670161,0.01440271,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.52016553,31.36867523,0.5735724,0.39543781,20.57644272,0.83520293,1.73112464,1.65054643,4.12556954,0.63157895,1.96670161,0.01449541,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.52022342,31.39169312,0.57387662,0.39645132,20.39958954,0.84366393,1.74447131,1.64968216,4.13608,0.63157895,1.96670161,0.01438652,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.52028127,31.25122643,0.57375413,0.39541337,20.45701218,0.8529104,1.75022101,1.6535629,4.08563119,0.63157895,1.96670161,0.01443214,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.52033914,31.31993103,0.57367927,0.39595383,20.44844818,0.83825427,1.74288619,1.64718926,4.13061492,0.63157895,1.96670161,0.01451748,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.52039701,31.33672523,0.57369769,0.39730248,20.66871643,0.82942998,1.73831022,1.65082729,4.11548003,0.63157895,1.96670161,0.01433944,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.52045488,31.24420738,0.57391357,0.39844599,20.90584946,0.8225739,1.74922562,1.62991607,4.10286782,0.63157895,1.96670161,0.01428058,1.0,10.70410318,0.91473593,15.78947368,21.40122862,0.33792706
0.52051276,31.13479996,0.57381684,0.39543343,20.90584946,0.8225739,1.75263095,1.61100221,4.07826965,0.63157895,1.96680086,0.01433575,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.52057064,31.23723793,0.57384056,0.39570627,20.73431778,0.80549538,1.76910138,1.61100221,4.15016297,0.63157895,1.96680086,0.01442992,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.5206285,31.30618477,0.57371438,0.39694253,20.66609573,0.80004084,1.77481806,1.63432133,4.11821052,0.63157895,1.96680086,0.01439902,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.52068636,31.40104294,0.57373679,0.39542687,20.68583679,0.80004084,1.77048957,1.63713825,4.13923176,0.63157895,1.96680086,0.01443875,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.52074424,31.2775135,0.57370776,0.39657962,20.68583679,0.79284179,1.7721976,1.65316713,4.12535751,0.63157895,1.96680086,0.01435046,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.52080212,31.19542122,0.57394004,0.39549378,20.69963264,0.79802263,1.76081848,1.65316713,4.11400608,0.63157895,1.96680086,0.01436665,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.52085998,31.25198174,0.57413936,0.39605471,20.62388229,0.80665672,1.75636685,1.67845154,4.13502731,0.63157895,1.96680086,0.01439019,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.52091785,31.31462097,0.57376558,0.39552912,20.88101196,0.7992146,1.76867783,1.68306065,4.1413336,0.63157895,1.96680086,0.01438431,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.52097572,31.2849102,0.57399368,0.39626294,20.69744492,0.7992146,1.76298928,1.68306065,4.13208427,0.63157895,1.96680086,0.01434458,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.5210336,31.28752136,0.57386672,0.39599469,20.55570602,0.80860573,1.74522519,1.68306999,4.13334568,0.63157895,1.96680086,0.01447995,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.52109146,31.38801956,0.57385957,0.39563406,20.5185318,0.81177914,1.75250304,1.66964042,4.15058319,0.63157895,1.96680086,0.01451821,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.52114933,31.34753799,0.57377028,0.39616624,20.48007965,0.79746222,1.75798082,1.67095518,4.12451707,0.63157895,1.96680086,0.01438725,1.0,10.78301121,0.9234987,15.78947368,21.37196496,0.29223805
0.5212072,31.33748436,0.5742451,0.39547563,20.63932037,0.77501571,1.77043533,1.64442742,4.1482317,0.63157895,1.97488856,0.01454984,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52126509,31.29722023,0.57412612,0.39543596,20.49707413,0.77501571,1.787027,1.65327013,4.1220579,0.63157895,1.97488856,0.0145129,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52132295,31.32966614,0.57405156,0.39555308,20.35119438,0.73619777,1.80493295,1.66637242,4.18538117,0.63157895,1.97488856,0.01458382,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52138082,31.36103249,0.57377684,0.39591193,20.38319397,0.73522186,1.80818748,1.66893613,4.15245344,0.63157895,1.97488856,0.01454688,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52143868,31.32978249,0.57381892,0.39540255,20.35253143,0.73522186,1.80721986,1.6682626,4.14780976,0.63157895,1.97488856,0.01451881,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52149655,31.36816788,0.57397813,0.395441,20.35253143,0.72593755,1.82352507,1.69123197,4.14105483,0.63157895,1.97488856,0.01436958,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52155444,31.31621552,0.57378894,0.39548966,20.36605835,0.72593755,1.81950819,1.68514884,4.15709712,0.63157895,1.97488856,0.01440061,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.5216123,31.36375999,0.57397306,0.39544079,20.46061707,0.7473132,1.81950819,1.65512562,4.15836322,0.63157895,1.97488856,0.0144405,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52167017,31.36654472,0.57405901,0.3964175,20.45692062,0.76676112,1.81314921,1.67774343,4.1359892,0.63157895,1.97488856,0.01456461,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52172804,31.35788918,0.57406956,0.39623639,20.63557053,0.78220373,1.80194426,1.68021357,4.15583078,0.63157895,1.97488856,0.01445084,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52178592,31.42501068,0.57406938,0.39601207,20.63557053,0.78220373,1.80487406,1.67623401,4.17609431,0.63157895,1.97488856,0.01451142,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52184378,31.46335793,0.5740782,0.39543429,20.80761909,0.78220373,1.8079294,1.67623401,4.21324378,0.63157895,1.97488856,0.01457643,1.0,10.84326221,0.92951863,15.78947368,21.36468106,0.26126524
0.52190165,31.50080872,0.57398748,0.39571556,20.80761909,0.79474729,1.81301486,1.7546891,4.15482198,0.63157895,1.96443183,0.01459773,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52195952,31.51531601,0.57422107,0.39869195,20.80761999,0.79492587,1.80374169,1.73424208,4.13382632,0.63157895,1.96443183,0.01448897,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52201739,31.33325005,0.57386345,0.39604086,20.69384575,0.79419917,1.79961562,1.73431933,4.08343573,0.63157895,1.96443183,0.01436551,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52207527,31.33701706,0.57366443,0.3963539,20.69384575,0.80089307,1.79961562,1.73431933,4.13718552,0.63157895,1.96443183,0.01441989,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52213314,31.40748215,0.57411051,0.39661744,20.69384575,0.80089307,1.79961999,1.67499137,4.1128299,0.63157895,1.96443183,0.01443165,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52219101,31.40777016,0.57425088,0.39631531,20.44401932,0.8126002,1.78849542,1.67499137,4.11073034,0.63157895,1.96443183,0.01438609,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52224887,31.20964622,0.57409757,0.39541513,20.42427444,0.8201263,1.78849542,1.66357827,4.11241019,0.63157895,1.96443183,0.01435816,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52230674,31.33370972,0.57441431,0.39549536,20.52988052,0.82001722,1.81773329,1.65758908,4.14012502,0.63157895,1.96443183,0.01444635,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52236463,31.40586853,0.57409948,0.39549321,20.54001236,0.82236797,1.7947644,1.65758908,4.1506226,0.63157895,1.96443183,0.01447721,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52242249,31.36148071,0.57421935,0.3959358,20.66514587,0.82792002,1.79404235,1.68552172,4.11534968,0.63157895,1.96443183,0.01430672,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52248036,31.11247826,0.57431608,0.397778,20.74293518,0.84061927,1.77569246,1.68552172,4.10107243,0.63157895,1.96443183,0.01439344,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52253823,31.23152351,0.57431185,0.3955259,20.67344284,0.84750736,1.78232121,1.67614865,4.13592563,0.63157895,1.96443183,0.01437874,1.0,10.93516022,0.93313194,15.78947368,21.47521538,0.24281492
0.52259611,31.24466705,0.57425499,0.39567003,20.66699982,0.84927195,1.78659737,1.68478751,4.13369172,0.63157895,1.9725835,0.01435723,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52265397,31.27062988,0.57431167,0.39555433,20.68242264,0.85144001,1.80286825,1.67119145,4.17880949,0.63157895,1.9725835,0.01444136,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52271184,31.26547241,0.57511652,0.3960166,20.68242264,0.85144001,1.80627525,1.68492341,4.14760676,0.63157895,1.9725835,0.01441774,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52276971,31.36635399,0.57384819,0.39724708,20.59992409,0.87153357,1.80339801,1.68359005,4.13200515,0.63157895,1.9725835,0.01441922,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52282758,31.41287804,0.57388484,0.3970843,20.5784874,0.87153357,1.80339801,1.71800482,4.16362983,0.63157895,1.9725835,0.01446645,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52288546,31.45007133,0.57466412,0.39624462,20.5784874,0.85688925,1.8007375,1.74257576,4.16658177,0.63157895,1.9725835,0.01448563,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52294333,31.35758781,0.57378316,0.39500707,20.43616486,0.84822565,1.8039403,1.74369156,4.12230691,0.63157895,1.9725835,0.01452991,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.5230012,31.39142036,0.57448202,0.39561218,20.37651443,0.84822565,1.79908025,1.74369156,4.17248465,0.63157895,1.9725835,0.01453876,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52305906,31.47333527,0.57421154,0.39576715,20.40080261,0.83611709,1.7805351,1.74746573,4.19904936,0.63157895,1.9725835,0.01455942,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52311694,31.68249321,0.57439125,0.39622334,20.48446846,0.83339381,1.78495991,1.72593129,4.19398965,0.63157895,1.9725835,0.01467454,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52317481,31.64036369,0.5745014,0.39552987,20.46236992,0.82757378,1.76528132,1.75470316,4.18302629,0.63157895,1.9725835,0.01474095,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52323268,31.6515007,0.57378042,0.39594078,20.47366333,0.83980173,1.75860608,1.75470316,4.17543634,0.63157895,1.9725835,0.01461846,1.0,11.14938293,0.81246142,15.78947368,21.82023551,0.81795029
0.52329055,31.74673843,0.57410645,0.39575833,20.51299477,0.85497814,1.75058484,1.74205172,4.1961805,0.63157895,1.96767901,0.01457917,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.52334843,31.66647148,0.57417804,0.39653105,20.78921127,0.8495664,1.75058484,1.72965372,4.18440334,0.63157895,1.96767901,0.01449378,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.5234063,31.58853531,0.57253683,0.39448279,20.82977295,0.83969033,1.75717807,1.72496808,4.17472897,0.63157895,1.96767901,0.01454678,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.52346416,31.66012573,0.5746336,0.39606544,20.84674835,0.83096302,1.76758707,1.72280347,4.19786288,0.63157895,1.96767901,0.01458947,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.52352204,31.72595596,0.57436907,0.39540949,20.66244316,0.82895577,1.76018107,1.73886597,4.16168984,0.63157895,1.96767901,0.01463511,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.5235799,31.70301819,0.57456613,0.39615139,20.5188427,0.85121751,1.76445949,1.7374512,4.19786288,0.63157895,1.96767901,0.01456591,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.52363777,31.686903,0.5744884,0.39552778,20.37871933,0.84919035,1.76445949,1.74070132,4.18566481,0.63157895,1.96767901,0.01449672,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.52369565,31.71570969,0.57470167,0.39550883,20.41794205,0.85799843,1.76445999,1.72947156,4.16379288,0.63157895,1.96767901,0.01459683,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.52375352,31.6755867,0.57509941,0.39568979,20.46333694,0.85799843,1.76929462,1.72088516,4.16841961,0.63157895,1.96767901,0.0146248,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.52381139,31.65792084,0.57499731,0.39549962,20.51937675,0.84529936,1.77235293,1.72088516,4.14823056,0.63157895,1.96767901,0.01458505,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.52386926,31.64032555,0.57515949,0.39585057,20.79560089,0.84304899,1.77757847,1.71133471,4.19197417,0.63157895,1.96767901,0.01473227,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.52392713,31.75719261,0.57506245,0.39540398,20.75793457,0.84309745,1.79737067,1.70222354,4.17472897,0.63157895,1.96767901,0.01463363,1.0,10.84472638,0.80744746,15.78947368,21.32067486,0.84259441
0.523985,31.75617599,0.5752449,0.39538741,20.75793457,0.84309745,1.7939806,1.68688595,4.1920303,0.63157895,1.97067143,0.01468832,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52404287,31.79673195,0.57489222,0.39538175,20.93707085,0.84451067,1.7939806,1.67755806,4.21688458,0.63157895,1.97067143,0.01466031,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52410074,31.74121475,0.57519633,0.39539227,20.74915314,0.83061457,1.7885524,1.68763947,4.18192043,0.63157895,1.97067143,0.014563,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52415863,31.74204063,0.57580024,0.39558947,20.69059753,0.83061457,1.8012079,1.70225549,4.20888069,0.63157895,1.97067143,0.01475762,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52421649,31.84066963,0.57550937,0.39553675,20.61959839,0.83061999,1.8012079,1.72819102,4.1932942,0.63157895,1.97067143,0.0146205,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52427435,31.72779083,0.57585078,0.39556685,20.44778824,0.80447835,1.78640115,1.72667015,4.16844017,0.63157895,1.97067143,0.01461461,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52433222,31.73069191,0.57568687,0.39546949,20.44778824,0.80836463,1.76650703,1.70757735,4.15327523,0.63157895,1.97067143,0.01468685,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52439009,31.6687088,0.57595557,0.39533913,20.59328842,0.81525517,1.75187624,1.70047414,4.18276277,0.63157895,1.97067143,0.01459544,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52444797,31.67194939,0.57602811,0.39539298,20.59328842,0.81525517,1.72250283,1.6920476,4.17181055,0.63157895,1.97067143,0.01452762,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52450584,31.63718224,0.57593638,0.39679557,20.99364853,0.83033842,1.72663271,1.6920476,4.15538146,0.63157895,1.97067143,0.01465884,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52456371,31.68551636,0.57607657,0.39583606,20.84695053,0.83599705,1.72663271,1.6920476,4.19118821,0.63157895,1.97067143,0.01459544,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52462158,31.67785454,0.57612586,0.39530388,20.84695053,0.83870393,1.70807934,1.73748243,4.14822016,0.63157895,1.97067143,0.01466621,1.0,10.81326747,0.80921634,15.78947368,21.2114626,0.83110492
0.52467944,31.73591232,0.57602096,0.39571884,20.84695053,0.83870393,1.72205102,1.73748243,4.17658529,0.63157895,1.97512074,0.01470671,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52473732,31.80797005,0.57617521,0.39605317,20.67157745,0.83780539,1.75282145,1.74132931,4.20825065,0.63157895,1.97512074,0.0146875,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52479519,31.78321075,0.5760864,0.3957366,20.72850037,0.85339195,1.77502072,1.74132931,4.21542787,0.63157895,1.97512074,0.01469341,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52485306,31.73670387,0.57590914,0.39601055,20.61965752,0.84676331,1.79981339,1.77468383,4.17954028,0.63157895,1.97512074,0.01465942,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52491093,31.70981598,0.57611108,0.39548579,20.56873322,0.84905469,1.80762327,1.75393188,4.21162814,0.63157895,1.97512074,0.01468307,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52496881,31.68964958,0.57621801,0.39581656,20.52848053,0.85411811,1.80566859,1.7561866,4.21036139,0.63157895,1.97512074,0.01469341,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52502668,31.74793816,0.57614201,0.39539662,20.68249893,0.85219878,1.83084929,1.82561934,4.22851606,0.63157895,1.97512074,0.01476582,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52508454,31.7380085,0.57627434,0.39647114,20.6233902,0.85219878,1.83351564,1.77474248,4.1964287,0.63157895,1.97512074,0.01468898,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52514241,31.7423954,0.57620138,0.39588293,20.57429123,0.84901226,1.85938859,1.77474248,4.19389572,0.63157895,1.97512074,0.01467568,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52520028,31.7339344,0.57626289,0.39715987,20.75673676,0.8434391,1.85817075,1.76018012,4.16476334,0.63157895,1.97512074,0.01466533,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52525816,31.79034805,0.57620704,0.39551809,20.83728409,0.84759474,1.85913348,1.7392689,4.20571716,0.63157895,1.97512074,0.01471706,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
0.52531604,31.84486771,0.57630569,0.39965883,20.70521927,0.85243142,1.8627764,1.71977556,4.21627262,0.63157895,1.97512074,0.01486631,1.0,10.90962159,0.81588245,15.78947368,21.24315634,0.7926679
