Day fraction since midnight on 8/7/2024,raw (L/min),filter (volts),sludge (volts),turbidityInfluent (NTU),turbidityEffluent (NTU),turbidityClarified (NTU),turbidityTubeSettler (),coagulantDoseController (rpm),masterflexPumpController (),coagulantDose(mg/L) (),coagDoseToFlow(mL/s) (),setGlobalVariables (),flocculatedTurbidity (NTU),flocSaturation (),tubeSettlerController (),shiftedInfluent (NTU),DOM (mg/L)
0.54007328,31.65506554,0.5748468,0.40515035,20.41088104,0.96117008,1.86141348,1.62107873,4.44750898,0.63157895,2.11328212,0.01571016,1.0,13.15158392,0.9718552,15.78947368,21.83915361,0.0
0.54013115,31.64147949,0.57472175,0.39814734,20.41088104,0.96117008,1.81420743,1.64436996,4.46196476,0.63157895,2.11328212,0.01582716,1.0,13.15158392,0.9718552,15.78947368,21.83915361,0.0
0.54018903,31.68314362,0.57477582,0.40014899,20.4621582,0.96117999,1.82653487,1.64436996,4.49403827,0.63157895,2.11328212,0.01571807,1.0,13.15158392,0.9718552,15.78947368,21.83915361,0.0
0.54024691,31.8371315,0.57455343,0.41220367,20.53288651,0.95605719,1.81825316,1.66802776,4.5301773,0.63157895,2.11328212,0.01586195,1.0,13.15158392,0.9718552,15.78947368,21.83915361,0.0
0.54030477,31.81609344,0.57444024,0.39573449,20.53288651,0.94200742,1.82887793,1.67109585,4.48138936,0.63157895,2.11328212,0.01575601,1.0,13.15158392,0.9718552,15.78947368,21.83915361,0.0
0.54036264,31.72822189,0.57432187,0.39639905,20.27828217,0.93003249,1.8446002,1.67109585,4.47416161,0.63157895,2.11328212,0.01577973,1.0,13.15158392,0.9718552,15.78947368,21.83915361,0.0
0.54042051,31.7117691,0.57426423,0.44585249,20.27828217,0.9214704,1.8446002,1.62593627,4.50804199,0.63157895,2.11328212,0.01569435,1.0,13.15158392,0.9718552,15.78947368,21.83915361,0.0
0.54047839,31.83276176,0.57424676,0.41019538,20.10194016,0.9214704,1.84694755,1.58342421,4.53379104,0.63157895,2.11328212,0.01584613,1.0,13.15158392,0.9718552,15.78947368,21.83915361,0.0
0.54053626,31.83614349,0.57453668,0.45761862,20.08192062,0.93486738,1.84694755,1.58342421,4.49855531,0.63157895,2.11328212,0.01578131,1.0,13.15158392,0.9718552,15.78947368,21.83915361,0.0
0.54059414,31.86172485,0.5748297,0.41183338,20.13226318,0.93822151,1.82844734,1.57827568,4.48319623,0.63157895,2.11328212,0.01572123,1.0,13.15158392,0.9718552,15.78947368,21.83915361,0.0
0.54065201,31.83695221,0.57482767,0.39898428,20.07001305,0.93822151,1.80421841,1.59686196,4.47641445,0.63157895,2.10838572,0.01570846,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.5407099,31.75747299,0.57450521,0.40051246,20.07001305,0.92856568,1.80487037,1.59686196,4.47821713,0.63157895,2.10838572,0.01575736,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.54076775,31.78987694,0.57509738,0.40341035,20.12461853,0.92856568,1.81479597,1.59686196,4.4944421,0.63157895,2.10838572,0.01568638,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.54082562,31.89333153,0.57522833,0.39650756,20.09671783,0.93458945,1.81700122,1.57936656,4.49849821,0.63157895,2.10838572,0.01581573,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.5408835,31.91539192,0.5751949,0.39571324,20.05785751,0.93937325,1.82397652,1.57936656,4.49263942,0.63157895,2.10838572,0.01573843,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.54094137,31.92350578,0.57527578,0.39607501,19.92656708,0.93937325,1.82723308,1.5887171,4.48993499,0.63157895,2.10838572,0.01582204,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.54099925,31.8170433,0.57533062,0.40058652,19.89837646,0.92382854,1.81462419,1.58871999,4.50480801,0.63157895,2.10838572,0.01574159,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.54105712,31.83084106,0.57517803,0.39906427,19.89837646,0.92382854,1.81462419,1.58871999,4.51517391,0.63157895,2.10838572,0.01575736,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.541115,31.76987267,0.57502896,0.41061926,19.73692513,0.89910501,1.80874765,1.58871999,4.46695002,0.63157895,2.10838572,0.01573686,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.54117286,31.75137329,0.57489538,0.40411741,19.67099762,0.89910501,1.81447649,1.58098269,4.48137203,0.63157895,2.10838572,0.01563275,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.54123075,31.70047951,0.57498711,0.4104155,19.72341919,0.87313169,1.82123947,1.57183349,4.44486626,0.63157895,2.10838572,0.01560593,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.54128861,31.66488647,0.57521433,0.40229809,19.90314865,0.84212995,1.83146131,1.58048773,4.47821713,0.63157895,2.10838572,0.01560593,1.0,12.68468442,0.97325251,15.78947368,21.00968277,0.0
0.54134649,31.67862129,0.57501107,0.43586782,19.90314865,0.84293723,1.82422709,1.54431129,4.40905737,0.63157895,2.08590095,0.01538644,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54140436,31.66076851,0.57509065,0.3973076,19.90314999,0.84293723,1.81968164,1.53563929,4.45052421,0.63157895,2.08590095,0.01545043,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54146224,31.75286484,0.57498693,0.39571491,19.94073868,0.84609187,1.81524324,1.53563929,4.44205231,0.63157895,2.08590095,0.01562678,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54152011,31.77211761,0.57530326,0.39598995,19.94073868,0.84609187,1.83425725,1.50440335,4.42154185,0.63157895,2.08590095,0.01544106,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54157798,31.77483559,0.57546288,0.39629599,19.94761658,0.86228675,1.86744487,1.50440335,4.43581033,0.63157895,2.08590095,0.01546291,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54163586,31.73527336,0.57537943,0.39685765,19.94761658,0.86228675,1.86291742,1.51961553,4.41663714,0.63157895,2.08590095,0.01548008,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54169374,31.77407646,0.57561392,0.39574701,19.96555138,0.87446398,1.88305974,1.52995896,4.46122576,0.63157895,2.08590095,0.01552065,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.5417516,31.77044487,0.57551271,0.39700618,19.98023605,0.87446398,1.89478827,1.52995896,4.44695729,0.63157895,2.08590095,0.01551753,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54180948,31.70626068,0.57580233,0.39697045,19.98023605,0.88020545,1.91290283,1.5297842,4.43045942,0.63157895,2.08590095,0.01549256,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54186735,31.71213913,0.57597905,0.39584702,19.90493202,0.87822521,1.91290283,1.5297842,4.45319979,0.63157895,2.08590095,0.01551441,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54192522,31.70684433,0.57610053,0.40095237,19.83530045,0.88746369,1.91290999,1.53590369,4.41128649,0.63157895,2.08590095,0.01536615,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54198309,31.64541626,0.57629478,0.39992842,19.69381523,0.91187626,1.91290999,1.53590369,4.40415239,0.63157895,2.08590095,0.01545043,1.0,12.50862035,0.97377627,15.78947368,20.69757784,0.0
0.54204096,31.69390297,0.57641292,0.40742126,19.65174484,0.93385935,1.90198457,1.51820207,4.41932957,0.63157895,2.09393738,0.01555695,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.54209884,31.72140503,0.5764485,0.4167836,19.65068436,0.94982427,1.87795496,1.52013946,4.44305313,0.63157895,2.09393738,0.01550212,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.54215671,31.74424934,0.57661086,0.45631322,19.66456604,0.94982427,1.884179,1.51928115,4.45782423,0.63157895,2.09393738,0.01550525,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.54221459,31.67041397,0.57699251,0.39851326,19.73145103,0.92756331,1.884179,1.51068509,4.46901386,0.63157895,2.09393738,0.01562275,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.54227246,31.7753582,0.57702124,0.39758885,19.62903404,0.93084425,1.88799918,1.49374354,4.44573849,0.63157895,2.09393738,0.01560552,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.54233034,31.83947372,0.57727545,0.39642859,19.62172318,0.91115755,1.87459958,1.47472334,4.46498555,0.63157895,2.09393738,0.01566192,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.5423882,31.88697052,0.57734364,0.52670532,19.66750145,0.88829499,1.8676753,1.47472334,4.45200505,0.63157895,2.09393738,0.01571518,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.54244608,31.81573486,0.57749426,0.50986201,19.60567093,0.86240548,1.86595917,1.5001018,4.4654332,0.63157895,2.09393738,0.01557732,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.54250395,31.83957481,0.57780838,0.41528964,19.65373611,0.83995932,1.86538458,1.51176608,4.44484346,0.63157895,2.09393738,0.01567601,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.54256183,31.75692749,0.57772273,0.40031075,19.7232933,0.81431568,1.86538458,1.51466334,4.45513833,0.63157895,2.09393738,0.01560865,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.5426197,31.75499535,0.57801956,0.39575875,19.7232933,0.81431568,1.89289951,1.5242219,4.43320564,0.63157895,2.09393738,0.01564311,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.54267758,31.66623497,0.57795864,0.43426815,19.72329999,0.78472424,1.91465557,1.53304768,4.44305313,0.63157895,2.09393738,0.01552405,1.0,12.56409203,0.97361145,15.78947368,20.79587113,0.0
0.54273545,31.75682259,0.57806587,0.42225072,20.7279129,0.78655428,1.91197705,1.53304768,4.42726404,0.63157895,2.08376733,0.01554999,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54279331,31.81515694,0.57806075,0.39743039,20.45880508,0.78655428,1.92789888,1.54669619,4.45131758,0.63157895,2.08376733,0.01561859,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54285119,31.76948738,0.57821947,0.40690511,20.32560349,0.78655999,1.93590307,1.54224968,4.40098338,0.63157895,2.08376733,0.01556246,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54290906,31.81706238,0.57829601,0.41190079,20.32560349,0.78655999,1.93590307,1.52730525,4.44329955,0.63157895,2.08376733,0.01552193,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54296695,31.86864281,0.57807863,0.39683345,20.04592705,0.78655999,1.93590999,1.52730525,4.4642345,0.63157895,2.08376733,0.01565444,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54302481,31.80839539,0.57819653,0.4184899,19.73370743,0.85620821,1.93963325,1.54090142,4.43929054,0.63157895,2.08376733,0.01554064,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54308269,31.80264091,0.57818484,0.40098855,19.66481018,0.88048553,1.937042,1.52885556,4.41657396,0.63157895,2.08376733,0.01544865,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54314056,31.68548965,0.57827234,0.39578938,19.66481018,0.88754177,1.96599805,1.51264596,4.3969749,0.63157895,2.08376733,0.01545333,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54319843,31.71691322,0.57831752,0.39587402,19.66481999,0.88754177,1.94804692,1.51264596,4.43305468,0.63157895,2.08376733,0.01544398,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.5432563,31.70654869,0.57835382,0.39584625,19.66481999,0.91543883,1.93772042,1.50737858,4.411674,0.63157895,2.08376733,0.01551569,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54331418,31.7976284,0.57842952,0.39574087,19.70847321,0.91813922,1.92123401,1.49648178,4.4473083,0.63157895,2.08376733,0.01548295,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54337205,31.78710747,0.57838231,0.39580244,19.70847321,0.91813922,1.92123401,1.50770032,4.4303821,0.63157895,2.08376733,0.01549386,1.0,12.49493033,0.97381692,15.78947368,20.67332543,0.0
0.54342993,31.80654526,0.57859802,0.40153655,19.7025795,0.91813999,1.89191973,1.50770032,4.49075358,0.63157895,2.10686657,0.01568769,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.5434878,31.73144341,0.578385,0.40074667,19.60554123,0.93089485,1.89191973,1.47227311,4.49795939,0.63157895,2.10686657,0.01568296,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.54354568,31.8337822,0.57871395,0.39593807,19.7103672,0.91677916,1.90521419,1.51827002,4.50201258,0.63157895,2.10686657,0.01573813,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.54360355,31.84699631,0.57864845,0.40684241,19.7103672,0.91677916,1.8924787,1.51827002,4.47048712,0.63157895,2.10686657,0.01569714,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.54366142,31.81770897,0.57860631,0.3975448,19.76162338,0.90950269,1.87362564,1.50317037,4.46553311,0.63157895,2.10686657,0.01570187,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.54371929,31.8428669,0.5788157,0.40443984,19.76162338,0.90512961,1.89638066,1.50062406,4.49390621,0.63157895,2.10686657,0.0156404,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.54377716,31.93562508,0.57878989,0.39555913,19.82367325,0.90308458,1.89170086,1.50383019,4.49255497,0.63157895,2.10686657,0.01583113,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.54383504,31.85782814,0.57856983,0.3966274,19.82367325,0.89398807,1.89013076,1.49184203,4.46688408,0.63157895,2.10686657,0.01578069,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.54389291,31.77801514,0.57881975,0.39637452,19.65368271,0.89801586,1.89488196,1.49184203,4.459678,0.63157895,2.10686657,0.01567981,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.54395079,31.71645927,0.57885665,0.39643967,19.65368271,0.89801586,1.89488196,1.49184203,4.45832676,0.63157895,2.10686657,0.0156073,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.54400865,31.71957779,0.57890171,0.39640698,19.74463654,0.88028264,1.89173985,1.5011183,4.47724252,0.63157895,2.10686657,0.01564198,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.54406652,31.86335945,0.57907212,0.39775795,19.78262329,0.87520766,1.90227914,1.51288009,4.49480677,0.63157895,2.10686657,0.01571764,1.0,12.49622871,0.97381307,15.78947368,20.67562546,0.0
0.5441244,31.82136726,0.57890248,0.4057264,19.67645645,0.87286353,1.89874017,1.49978662,4.43082255,0.63157895,2.08838384,0.01560475,1.0,12.67341342,0.97328609,15.78947368,20.98969177,0.0
0.54418227,31.75737953,0.57886189,0.39605689,19.60736847,0.88445979,1.88306701,1.47966051,4.46832165,0.63157895,2.08838384,0.01555475,1.0,12.67341342,0.97328609,15.78947368,20.98969177,0.0
0.54424015,31.72880745,0.57887208,0.39731377,19.76647186,0.89766729,1.86921561,1.48960114,4.42323376,0.63157895,2.08838384,0.01556413,1.0,12.67341342,0.97328609,15.78947368,20.98969177,0.0
0.54429802,31.78085899,0.57883739,0.39574566,19.76647186,0.89766729,1.87141514,1.46833384,4.45269734,0.63157895,2.08838384,0.01552819,1.0,12.67341342,0.97328609,15.78947368,20.98969177,0.0
0.54435588,31.73848724,0.57890201,0.39599475,19.68088913,0.93669146,1.867257,1.47464168,4.42010852,0.63157895,2.08838384,0.01554694,1.0,12.67341342,0.97328609,15.78947368,20.98969177,0.0
0.54441376,31.6884079,0.57893032,0.4002834,19.5149765,0.94135261,1.8655144,1.46167922,4.41251919,0.63157895,2.08838384,0.01555319,1.0,12.67341342,0.97328609,15.78947368,20.98969177,0.0
0.54447164,31.76573181,0.57878816,0.39621332,19.4481163,0.94135261,1.8655144,1.45619416,4.45850055,0.63157895,2.08838384,0.01566412,1.0,12.67341342,0.97328609,15.78947368,20.98969177,0.0
0.54451831,31.70804787,0.57878602,0.40270343,19.4481163,0.94135999,1.84315324,1.48474169,0.0,0.63157895,0.0,0.0,1.0,12.67341342,0.97328609,0.0,20.98969177,0.0
